time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157200,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.7742472290992737,0.3669009804725647,0.3344132900238037,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772827148437,0.8779581785202026,0.5417555570602417,0.5163396000862122,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2774658203125,0.9929752945899964,0.7793031930923462,0.5446176528930664,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27691650390625,0.7616167068481445,0.3490813672542572,0.3352603614330292,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.6622539758682251,0.2273664474487304,1.0469871759414673,285.2771911621094,284.95001220703125,298.75,288.1817932128906,297.6661071777344,297.24139404296875,285.2787170410156,1.0,0.6538678407669067,0.3786340355873108,0.3786340355873108,1.0,1.0,-3.335505962371826,0.9398093819618224,2.3956966400146484,0.1851567775011062,0.9004698395729065,0.9004698395729065,0.0,226.48292541503903,235.0,42856.13671875,0.0,3404.53955078125,1.0,281.2444152832031,283.7821044921875,291.1371459960937,293.8191223144531,293.1499938964844,293.1499938964844,281.54998779296875,33909.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636293053627014,1.0,0.0,0.0,4.032031536102295,4.032060623168945,1.0847785461010062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.21875,0.0,2066.560302734375,1895.4371337890625,0.0,3984.870849609375,1.0,1.0,0.0,3.0,1.0,0.0
12157260,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.774018406867981,0.36813884973526,0.335554301738739,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.877223551273346,0.5427316427230835,0.5172765851020813,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.993573009967804,0.7845554351806641,0.5482416749000549,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48614501953125,0.7618090510368347,0.3508430123329162,0.3369558155536651,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.6626611351966858,0.2287363708019256,1.0533535480499268,285.4864501953125,284.95001220703125,298.729736328125,288.1781005859375,297.67486572265625,297.26202392578125,285.4879455566406,1.0,0.6570295691490173,0.3780429065227508,0.3780429065227508,1.0,1.0,-3.352057218551636,0.943619191646576,2.408437967300415,0.1852956712245941,0.9093950986862184,0.9093950986862184,0.0,228.533935546875,238.0,42039.59375,0.0,3454.4501953125,1.0,281.54443359375,284.03131103515625,291.1410522460937,293.77130126953125,293.1499938964844,293.1499938964844,281.25,33126.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532575607299804,1.0,0.0,0.0,4.03593111038208,4.0359601974487305,1.0868778872463736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6728515625,0.0,2065.376220703125,1895.4371337890625,0.0,3892.260986328125,1.0,1.0,0.0,3.0,1.0,0.0
12157320,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861755371094,0.774018406867981,0.36813884973526,0.335554301738739,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.877223551273346,0.5427316427230835,0.5172765851020813,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.993573009967804,0.7845554351806641,0.5482416749000549,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.48614501953125,0.7618090510368347,0.3508430123329162,0.3369558155536651,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4855651855469,0.6626611351966858,0.2287363708019256,1.0533535480499268,285.4864501953125,284.95001220703125,298.729736328125,288.1781005859375,297.67486572265625,297.26202392578125,285.4879455566406,1.0,0.6570295691490173,0.3780429065227508,0.3780429065227508,1.0,1.0,-3.352057218551636,0.943619191646576,2.408437967300415,0.1852956712245941,0.9093950986862184,0.9093950986862184,0.0,228.533935546875,238.0,42039.59375,0.0,3454.4501953125,1.0,281.54443359375,284.03131103515625,291.1410522460937,293.77130126953125,293.1499938964844,293.1499938964844,281.25,33126.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532575607299804,1.0,0.0,0.0,4.03593111038208,4.0359601974487305,1.0868778872463736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.6728515625,0.0,2065.376220703125,1895.4371337890625,0.0,3892.260986328125,1.0,1.0,0.0,3.0,1.0,0.0
12157380,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.7712450623512268,0.3673948645591736,0.3355861306190491,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.8739389777183533,0.541745126247406,0.5170933604240417,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.9919231534004213,0.7869196534156799,0.550591230392456,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.7597948908805847,0.3511920273303985,0.3378656804561615,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.6609930992126465,0.2290268242359161,1.0569498538970947,285.3111572265625,284.95001220703125,298.7069396972656,288.1734619140625,297.6638488769531,297.2565612792969,285.3101806640625,1.0,0.6599350571632385,0.3774518072605133,0.3774518072605133,1.0,1.0,-3.360140562057495,0.9445473551750184,2.415593147277832,0.1847405731678009,0.9127282500267028,0.9127282500267028,0.0,232.2777099609375,241.0,43113.25390625,0.0,3494.69775390625,1.0,281.25537109375,283.8095703125,291.229248046875,293.9966125488281,293.1499938964844,293.1499938964844,280.95001220703125,32795.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969347357749939,1.0,0.0,0.0,4.037572860717773,4.037601947784424,1.08776225715701e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.7802734375,0.0,2064.869140625,1895.4371337890625,0.0,4035.45751953125,1.0,1.0,0.0,3.0,1.0,0.0
12157440,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.7712450623512268,0.3673948645591736,0.3355861306190491,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111267089844,0.8739389777183533,0.541745126247406,0.5170933604240417,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.9919231534004213,0.7869196534156799,0.550591230392456,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31134033203125,0.7597948908805847,0.3511920273303985,0.3378656804561615,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.6609930992126465,0.2290268242359161,1.0569498538970947,285.3111572265625,284.95001220703125,298.7069396972656,288.1734619140625,297.6638488769531,297.2565612792969,285.3101806640625,1.0,0.6599350571632385,0.3774518072605133,0.3774518072605133,1.0,1.0,-3.360140562057495,0.9445473551750184,2.415593147277832,0.1847405731678009,0.9127282500267028,0.9127282500267028,0.0,232.2777099609375,241.0,43113.25390625,0.0,3494.69775390625,1.0,281.25537109375,283.8095703125,291.229248046875,293.9966125488281,293.1499938964844,293.1499938964844,280.95001220703125,32795.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969347357749939,1.0,0.0,0.0,4.037572860717773,4.037601947784424,1.08776225715701e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.7802734375,0.0,2064.869140625,1895.4371337890625,0.0,4035.45751953125,1.0,1.0,0.0,3.0,1.0,0.0
12157500,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.7687445282936096,0.3663656711578369,0.3349722325801849,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.160400390625,0.8711844682693481,0.5405367612838745,0.5163010358810425,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.990121603012085,0.7872278094291687,0.5511022210121155,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.7577865123748779,0.3508001267910003,0.3377853333950043,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.6591616272926331,0.2286890298128128,1.056670069694519,285.16070556640625,284.95001220703125,298.6946105957031,288.1707458496094,297.65264892578125,297.2464294433594,285.15380859375,1.0,0.6609894633293152,0.3771562576293945,0.3771562576293945,1.0,1.0,-3.3586387634277344,0.9431721568107604,2.415466785430908,0.1838416457176208,0.9126549363136292,0.9126549363136292,0.0,234.7258758544922,241.0,44102.53515625,0.0,3505.2275390625,1.0,280.9918518066406,283.6175537109375,291.2616271972656,294.15313720703125,293.1499938964844,293.1499938964844,280.95001220703125,32748.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803614616394044,1.0,0.0,0.0,4.037805080413818,4.037834167480469,1.0878875400521792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.18798828125,0.0,2064.796875,1895.4371337890625,0.0,4131.86474609375,1.0,1.0,0.0,3.0,1.0,0.0
12157560,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.765720009803772,0.3650734722614288,0.3339905738830566,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8679120540618896,0.5390173196792603,0.5150831937789917,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9878161549568176,0.7872176170349121,0.5512239336967468,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.7552962303161621,0.3501370847225189,0.3373675048351288,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.6568250060081482,0.2280941158533096,1.0550129413604736,285.11541748046875,284.95001220703125,298.681640625,288.1678161621094,297.6393737792969,297.2336120605469,285.11407470703125,1.0,0.6617252230644226,0.3768818080425262,0.3768818080425262,1.0,1.0,-3.3536503314971924,0.9407009482383728,2.412949323654175,0.1826102435588836,0.9132642149925232,0.9132642149925232,0.0,237.3953399658203,244.0,44152.3125,0.0,3508.865966796875,1.0,280.95556640625,283.5713806152344,291.2314147949219,294.0835876464844,293.1499938964844,293.1499938964844,280.6499938964844,32719.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856494069099426,1.0,0.0,0.0,4.03795051574707,4.037979602813721,1.0879657565965315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.4248046875,0.0,2064.751708984375,1895.4371337890625,0.0,4177.6337890625,1.0,1.0,0.0,3.0,1.0,0.0
12157620,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7595719695091248,0.3620226383209228,0.3316231071949005,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8612896800041199,0.5354031324386597,0.5121065378189087,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9829742908477784,0.7865745425224304,0.5510945320129395,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7501403093338013,0.348295509815216,0.3360261023044586,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6518171429634094,0.2263862788677215,1.0492311716079712,284.9140930175781,284.95001220703125,298.6538391113281,288.1611328125,297.61004638671875,297.20513916015625,284.9124450683594,1.0,0.6624574661254883,0.376332938671112,0.376332938671112,1.0,1.0,-3.3385097980499268,0.9340611100196838,2.404448747634888,0.1795830726623535,0.9110904335975648,0.9110904335975648,0.0,242.50233459472656,247.0,45143.46875,0.0,3502.739501953125,1.0,280.6555480957031,283.33087158203125,291.212646484375,294.1310119628906,293.1499938964844,293.1499938964844,280.3500061035156,32875.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988141059875488,1.0,0.0,0.0,4.037173748016357,4.037202835083008,1.0875473890337162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.18310546875,0.0,2064.992919921875,1895.4371337890625,0.0,4289.9951171875,1.0,1.0,0.0,3.0,1.0,0.0
12157680,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7595719695091248,0.3620226383209228,0.3316231071949005,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8612896800041199,0.5354031324386597,0.5121065378189087,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9829742908477784,0.7865745425224304,0.5510945320129395,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7501403093338013,0.348295509815216,0.3360261023044586,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6518171429634094,0.2263862788677215,1.0492311716079712,284.9140930175781,284.95001220703125,298.6538391113281,288.1611328125,297.61004638671875,297.20513916015625,284.9124450683594,1.0,0.6624574661254883,0.376332938671112,0.376332938671112,1.0,1.0,-3.3385097980499268,0.9340611100196838,2.404448747634888,0.1795830726623535,0.9110904335975648,0.9110904335975648,0.0,242.50233459472656,247.0,45143.46875,0.0,3502.739501953125,1.0,280.6555480957031,283.33087158203125,291.212646484375,294.1310119628906,293.1499938964844,293.1499938964844,280.3500061035156,32875.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988141059875488,1.0,0.0,0.0,4.037173748016357,4.037202835083008,1.0875473890337162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.18310546875,0.0,2064.992919921875,1895.4371337890625,0.0,4289.9951171875,1.0,1.0,0.0,3.0,1.0,0.0
12157740,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064208984375,0.7534452080726624,0.358515053987503,0.3287988305091858,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.8547372817993164,0.5312225222587585,0.5085381865501404,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.9779189825057985,0.7852746844291687,0.5504764914512634,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.7449384927749634,0.3459513187408447,0.3341540992259979,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.6466051936149597,0.2241657674312591,1.0408828258514404,284.70611572265625,284.95001220703125,298.62353515625,288.1533508300781,297.5783996582031,297.1745910644531,284.7042236328125,1.0,0.6623395681381226,0.3757840692996979,0.3757840692996979,1.0,1.0,-3.317793846130371,0.925581395626068,2.3922126293182373,0.1759621202945709,0.9060957431793212,0.9060957431793212,0.0,247.23638916015625,250.0,46045.23828125,0.0,3481.59326171875,1.0,280.3555603027344,283.0858764648437,291.2239685058594,294.1904296875,293.1499938964844,293.1499938964844,280.04998779296875,33284.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.035143852233887,4.035172939300537,1.0864539490285097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.697265625,0.0,2065.61767578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12157800,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064208984375,0.7534452080726624,0.358515053987503,0.3287988305091858,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.8547372817993164,0.5312225222587585,0.5085381865501404,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.9779189825057985,0.7852746844291687,0.5504764914512634,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.7449384927749634,0.3459513187408447,0.3341540992259979,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.6466051936149597,0.2241657674312591,1.0408828258514404,284.70611572265625,284.95001220703125,298.62353515625,288.1533508300781,297.5783996582031,297.1745910644531,284.7042236328125,1.0,0.6623395681381226,0.3757840692996979,0.3757840692996979,1.0,1.0,-3.317793846130371,0.925581395626068,2.3922126293182373,0.1759621202945709,0.9060957431793212,0.9060957431793212,0.0,247.23638916015625,250.0,46045.23828125,0.0,3481.59326171875,1.0,280.3555603027344,283.0858764648437,291.2239685058594,294.1904296875,293.1499938964844,293.1499938964844,280.04998779296875,33284.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.035143852233887,4.035172939300537,1.0864539490285097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.697265625,0.0,2065.61767578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12157860,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932556152344,0.7474671006202698,0.3546641767024994,0.3256397247314453,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49285888671875,0.8483809232711792,0.5266138911247253,0.5045346617698669,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.9727555513381958,0.7834256887435913,0.549460232257843,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7398272156715393,0.3432424664497375,0.3319043815135956,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940490722656,0.6413838267326355,0.2215829193592071,1.0307296514511108,284.492919921875,284.95001220703125,298.5906982421875,288.1444702148437,297.54620361328125,297.1434936523437,284.4908752441406,1.0,0.6615639328956604,0.3757641911506653,0.3757641911506653,1.0,1.0,-3.2930479049682617,0.9172608852386476,2.3757870197296143,0.1734125465154647,0.8982225060462952,0.8982225060462952,0.0,251.58924865722656,238.0,46873.63671875,0.0,3449.20654296875,1.0,280.0555725097656,282.8374938964844,291.25457763671875,294.27154541015625,293.1499938964844,293.1499938964844,280.3500061035156,33977.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031695365905762,4.03172492980957,1.0845977840290288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.5791015625,0.0,2066.660888671875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12157920,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4932556152344,0.7474671006202698,0.3546641767024994,0.3256397247314453,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.49285888671875,0.8483809232711792,0.5266138911247253,0.5045346617698669,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.9727555513381958,0.7834256887435913,0.549460232257843,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7398272156715393,0.3432424664497375,0.3319043815135956,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940490722656,0.6413838267326355,0.2215829193592071,1.0307296514511108,284.492919921875,284.95001220703125,298.5906982421875,288.1444702148437,297.54620361328125,297.1434936523437,284.4908752441406,1.0,0.6615639328956604,0.3757641911506653,0.3757641911506653,1.0,1.0,-3.2930479049682617,0.9172608852386476,2.3757870197296143,0.1734125465154647,0.8982225060462952,0.8982225060462952,0.0,251.58924865722656,238.0,46873.63671875,0.0,3449.20654296875,1.0,280.0555725097656,282.8374938964844,291.25457763671875,294.27154541015625,293.1499938964844,293.1499938964844,280.3500061035156,33977.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031695365905762,4.03172492980957,1.0845977840290288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.5791015625,0.0,2066.660888671875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12157980,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.747529923915863,0.3524303436279297,0.3230452835559845,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.8487446308135986,0.5235655903816223,0.501051127910614,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.97516131401062,0.7840114235877991,0.5492331981658936,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.740317165851593,0.3415943682193756,0.3298721313476562,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.6410362124443054,0.2197065502405166,1.0205239057540894,284.6445007324219,284.95001220703125,298.55535888671875,288.1344299316406,297.5285339355469,297.1332397460937,284.6446533203125,1.0,0.6565001010894775,0.3757442831993103,0.3757442831993103,1.0,1.0,-3.270738363265991,0.909797728061676,2.36094069480896,0.1710178107023239,0.8954658508300781,0.8954658508300781,0.0,247.66769409179688,226.0,45431.6328125,0.0,3376.50732421875,1.0,280.3446044921875,283.0376892089844,291.13238525390625,294.0165100097656,293.1499938964844,293.1499938964844,280.6499938964844,34279.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993354082107544,1.0,0.0,0.0,4.030184745788574,4.030213832855225,1.083785036826157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.61328125,0.0,2067.111083984375,1895.4371337890625,0.0,4294.3955078125,1.0,1.0,0.0,3.0,1.0,0.0
12158040,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.747529923915863,0.3524303436279297,0.3230452835559845,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.8487446308135986,0.5235655903816223,0.501051127910614,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445617675781,0.97516131401062,0.7840114235877991,0.5492331981658936,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444396972656,0.740317165851593,0.3415943682193756,0.3298721313476562,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.6410362124443054,0.2197065502405166,1.0205239057540894,284.6445007324219,284.95001220703125,298.55535888671875,288.1344299316406,297.5285339355469,297.1332397460937,284.6446533203125,1.0,0.6565001010894775,0.3757442831993103,0.3757442831993103,1.0,1.0,-3.270738363265991,0.909797728061676,2.36094069480896,0.1710178107023239,0.8954658508300781,0.8954658508300781,0.0,247.66769409179688,226.0,45431.6328125,0.0,3376.50732421875,1.0,280.3446044921875,283.0376892089844,291.13238525390625,294.0165100097656,293.1499938964844,293.1499938964844,280.6499938964844,34279.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993354082107544,1.0,0.0,0.0,4.030184745788574,4.030213832855225,1.083785036826157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.61328125,0.0,2067.111083984375,1895.4371337890625,0.0,4294.3955078125,1.0,1.0,0.0,3.0,1.0,0.0
12158100,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.7494845390319824,0.3518754243850708,0.3222258985042572,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8510125875473022,0.5226390361785889,0.4998301267623901,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.9785959720611572,0.7850469946861267,0.549642026424408,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.7423514127731323,0.3412335813045501,0.3292265832424164,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.6424750685691833,0.2191426903009414,1.016692876815796,284.78253173828125,284.95001220703125,298.5367736816406,288.12896728515625,297.5243835449219,297.13482666015625,284.7889099121094,1.0,0.6534221172332764,0.3757343292236328,0.3757343292236328,1.0,1.0,-3.263388156890869,0.9073255062103271,2.356062650680542,0.1702519506216049,0.8956974148750305,0.8956974148750305,0.0,243.5790405273437,226.0,44274.05078125,0.0,3337.170166015625,1.0,280.60797119140625,283.2190246582031,291.0712890625,293.8206787109375,293.1499938964844,293.1499938964844,280.6499938964844,34316.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906039237976074,1.0,0.0,0.0,4.030004024505615,4.030033588409424,1.0836879482667428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.79443359375,0.0,2067.16455078125,1895.4371337890625,0.0,4220.193359375,1.0,1.0,0.0,3.0,1.0,0.0
12158160,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.7524411082267761,0.35154989361763,0.3217054605484009,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.8543602824211121,0.5219756364822388,0.4989496767520904,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.9829970002174376,0.7863450050354004,0.5503726005554199,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.7453266978263855,0.3410979807376861,0.3288399577140808,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.644783079624176,0.2187823355197906,1.013840913772583,284.818359375,284.95001220703125,298.5175170898437,288.1231994628906,297.52227783203125,297.1393737792969,284.8188781738281,1.0,0.6502079367637634,0.3757949471473694,0.3757949471473694,1.0,1.0,-3.258684158325196,0.9059203267097472,2.3527638912200928,0.1699845045804977,0.8952192068099976,0.8952192068099976,0.0,238.6154327392578,214.0,44091.65625,0.0,3299.0283203125,1.0,280.64453125,283.2579650878906,291.07550048828125,293.8539428710937,293.1499938964844,293.1499938964844,280.95001220703125,34334.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986005425453186,1.0,0.0,0.0,4.029912948608398,4.029942035675049,1.083638835552847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.62255859375,0.0,2067.19140625,1895.4371337890625,0.0,4180.70263671875,1.0,1.0,0.0,3.0,1.0,0.0
12158220,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7600115537643433,0.3512771129608154,0.3209445774555206,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8629104495048523,0.5211021900177002,0.4975639283657074,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9927464127540588,0.7893802523612976,0.552049994468689,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7529379725456238,0.3412327766418457,0.328412801027298,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6509775519371033,0.21845044195652,1.0097472667694092,284.9985656738281,284.95001220703125,298.4771728515625,288.1107177734375,297.5204467773437,297.1523132324219,284.9992980957031,1.0,0.6435498595237732,0.3759161829948425,0.3759161829948425,1.0,1.0,-3.2526791095733643,0.9042618870735168,2.348417282104492,0.1698934435844421,0.8974218964576721,0.8974218964576721,0.0,227.52001953125,202.0,42837.50390625,0.0,3224.071044921875,1.0,280.94439697265625,283.48260498046875,291.0548400878906,293.7467956542969,293.1499938964844,293.1499938964844,281.25,34151.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716304540634156,1.0,0.0,0.0,4.030824184417725,4.030853271484375,1.084128939510265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.84765625,0.0,2066.921142578125,1895.4371337890625,0.0,4055.55615234375,1.0,1.0,0.0,3.0,1.0,0.0
12158280,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7600115537643433,0.3512771129608154,0.3209445774555206,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8629104495048523,0.5211021900177002,0.4975639283657074,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9927464127540588,0.7893802523612976,0.552049994468689,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7529379725456238,0.3412327766418457,0.328412801027298,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6509775519371033,0.21845044195652,1.0097472667694092,284.9985656738281,284.95001220703125,298.4771728515625,288.1107177734375,297.5204467773437,297.1523132324219,284.9992980957031,1.0,0.6435498595237732,0.3759161829948425,0.3759161829948425,1.0,1.0,-3.2526791095733643,0.9042618870735168,2.348417282104492,0.1698934435844421,0.8974218964576721,0.8974218964576721,0.0,227.52001953125,202.0,42837.50390625,0.0,3224.071044921875,1.0,280.94439697265625,283.48260498046875,291.0548400878906,293.7467956542969,293.1499938964844,293.1499938964844,281.25,34151.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716304540634156,1.0,0.0,0.0,4.030824184417725,4.030853271484375,1.084128939510265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.84765625,0.0,2066.921142578125,1895.4371337890625,0.0,4055.55615234375,1.0,1.0,0.0,3.0,1.0,0.0
12158340,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.7686316967010498,0.351328432559967,0.32052943110466,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.872582197189331,0.5206232070922852,0.496615320444107,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.9990000128746032,0.7930721044540405,0.5490018129348755,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7616334557533264,0.3417239785194397,0.3283828496932983,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.6582574248313904,0.218467116355896,1.0074927806854248,285.1823425292969,284.95001220703125,298.434326171875,288.096923828125,297.5206604003906,297.1690979003906,285.1827697753906,1.0,0.6366034746170044,0.3760374188423157,0.3760374188423157,1.0,1.0,-3.245166301727295,0.9021036028862,2.34306263923645,0.1695797443389892,0.902104914188385,0.902104914188385,0.0,216.41749572753903,190.0,41606.4921875,0.0,3145.53564453125,1.0,281.2444152832031,283.70965576171875,291.0433654785156,293.6587829589844,293.1499938964844,293.1499938964844,280.95001220703125,33738.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957921028137207,1.0,0.0,0.0,4.032886028289795,4.032915592193604,1.085238523046428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.6416015625,0.0,2066.30322265625,1895.4371337890625,0.0,3934.0322265625,1.0,1.0,0.0,3.0,1.0,0.0
12158400,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822204589844,0.7686316967010498,0.351328432559967,0.32052943110466,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.872582197189331,0.5206232070922852,0.496615320444107,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.9990000128746032,0.7930721044540405,0.5490018129348755,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7616334557533264,0.3417239785194397,0.3283828496932983,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1818542480469,0.6582574248313904,0.218467116355896,1.0074927806854248,285.1823425292969,284.95001220703125,298.434326171875,288.096923828125,297.5206604003906,297.1690979003906,285.1827697753906,1.0,0.6366034746170044,0.3760374188423157,0.3760374188423157,1.0,1.0,-3.245166301727295,0.9021036028862,2.34306263923645,0.1695797443389892,0.902104914188385,0.902104914188385,0.0,216.41749572753903,190.0,41606.4921875,0.0,3145.53564453125,1.0,281.2444152832031,283.70965576171875,291.0433654785156,293.6587829589844,293.1499938964844,293.1499938964844,280.95001220703125,33738.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957921028137207,1.0,0.0,0.0,4.032886028289795,4.032915592193604,1.085238523046428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.6416015625,0.0,2066.30322265625,1895.4371337890625,0.0,3934.0322265625,1.0,1.0,0.0,3.0,1.0,0.0
12158460,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7748368978500366,0.349680095911026,0.3192617297172546,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.879760205745697,0.518458902835846,0.4948145151138305,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.7970569729804993,0.5339388847351074,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7682823538780212,0.3410528302192688,0.3278267085552215,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6637788414955139,0.2177296429872512,1.0039687156677246,284.987060546875,284.95001220703125,298.3889465332031,288.0818176269531,297.51336669921875,297.17742919921875,284.985107421875,1.0,0.6281561255455017,0.375917911529541,0.375917911529541,1.0,1.0,-3.2179532051086426,0.8926846385002136,2.325268507003784,0.1670675575733184,0.90098774433136,0.90098774433136,0.0,207.31198120117188,178.0,42466.12109375,0.0,3037.22119140625,1.0,280.95538330078125,283.4753112792969,291.1226501464844,293.8582763671875,293.1499938964844,293.1499938964844,280.6499938964844,33797.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708860516548156,1.0,0.0,0.0,4.032593250274658,4.032622337341309,1.085080839402508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.564453125,0.0,2066.3916015625,1895.4371337890625,0.0,4049.009033203125,1.0,1.0,0.0,3.0,1.0,0.0
12158520,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7748368978500366,0.349680095911026,0.3192617297172546,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.879760205745697,0.518458902835846,0.4948145151138305,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.7970569729804993,0.5339388847351074,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7682823538780212,0.3410528302192688,0.3278267085552215,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.6637788414955139,0.2177296429872512,1.0039687156677246,284.987060546875,284.95001220703125,298.3889465332031,288.0818176269531,297.51336669921875,297.17742919921875,284.985107421875,1.0,0.6281561255455017,0.375917911529541,0.375917911529541,1.0,1.0,-3.2179532051086426,0.8926846385002136,2.325268507003784,0.1670675575733184,0.90098774433136,0.90098774433136,0.0,207.31198120117188,178.0,42466.12109375,0.0,3037.22119140625,1.0,280.95538330078125,283.4753112792969,291.1226501464844,293.8582763671875,293.1499938964844,293.1499938964844,280.6499938964844,33797.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708860516548156,1.0,0.0,0.0,4.032593250274658,4.032622337341309,1.085080839402508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.564453125,0.0,2066.3916015625,1895.4371337890625,0.0,4049.009033203125,1.0,1.0,0.0,3.0,1.0,0.0
12158580,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.7800583243370056,0.3466978669166565,0.3165424168109894,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8861804008483887,0.5147815942764282,0.4913587272167206,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9990000128746032,0.8007259964942932,0.5190310478210449,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.774189829826355,0.3391774892807007,0.3260055184364319,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.6685125827789307,0.2160812467336654,0.9960774779319764,284.77001953125,284.95001220703125,298.341064453125,288.0653381347656,297.498046875,297.1758117675781,284.7676086425781,1.0,0.6183547973632812,0.3757984042167663,0.3757984042167663,1.0,1.0,-3.1809351444244385,0.8799901604652405,2.3009450435638428,0.1630472242832183,0.896793007850647,0.896793007850647,0.0,198.08477783203125,166.0,43227.8125,0.0,2909.037841796875,1.0,280.65557861328125,283.2222595214844,291.1174621582031,293.9222412109375,293.1499938964844,293.1499938964844,280.95001220703125,34158.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849516153335572,1.0,0.0,0.0,4.030791759490967,4.030821323394775,1.0841116591109312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.11865234375,0.0,2066.9306640625,1895.4371337890625,0.0,4171.6142578125,1.0,1.0,0.0,3.0,1.0,0.0
12158640,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.7800583243370056,0.3466978669166565,0.3165424168109894,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8861804008483887,0.5147815942764282,0.4913587272167206,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.9990000128746032,0.8007259964942932,0.5190310478210449,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.774189829826355,0.3391774892807007,0.3260055184364319,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.6685125827789307,0.2160812467336654,0.9960774779319764,284.77001953125,284.95001220703125,298.341064453125,288.0653381347656,297.498046875,297.1758117675781,284.7676086425781,1.0,0.6183547973632812,0.3757984042167663,0.3757984042167663,1.0,1.0,-3.1809351444244385,0.8799901604652405,2.3009450435638428,0.1630472242832183,0.896793007850647,0.896793007850647,0.0,198.08477783203125,166.0,43227.8125,0.0,2909.037841796875,1.0,280.65557861328125,283.2222595214844,291.1174621582031,293.9222412109375,293.1499938964844,293.1499938964844,280.95001220703125,34158.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849516153335572,1.0,0.0,0.0,4.030791759490967,4.030821323394775,1.0841116591109312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.11865234375,0.0,2066.9306640625,1895.4371337890625,0.0,4171.6142578125,1.0,1.0,0.0,3.0,1.0,0.0
12158700,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7830244898796082,0.3455956280231476,0.3151369988918304,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.889769971370697,0.5132603645324707,0.4895111620426178,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9990000128746032,0.8035232424736023,0.511012852191925,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7774285674095154,0.3383941352367401,0.3249449431896209,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.6710691452026367,0.2153180688619613,0.9914282560348512,284.8897705078125,284.95001220703125,298.316162109375,288.0565795898437,297.4947204589844,297.18121337890625,284.8954772949219,1.0,0.6130410432815552,0.375738650560379,0.375738650560379,1.0,1.0,-3.1605165004730225,0.8730040788650513,2.2875123023986816,0.1607468277215957,0.8975424766540527,0.8975424766540527,0.0,193.1934051513672,166.0,42002.3046875,0.0,2840.55615234375,1.0,280.9094543457031,283.386474609375,291.0202941894531,293.6615600585937,293.1499938964844,293.1499938964844,280.95001220703125,34151.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766977429389954,1.0,0.0,0.0,4.030824184417725,4.030853748321533,1.0841290531971026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.169921875,0.0,2066.9208984375,1895.4371337890625,0.0,4099.953125,1.0,1.0,0.0,3.0,1.0,0.0
12158760,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7871357202529907,0.3449293076992035,0.3142334520816803,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8944944739341736,0.5121817588806152,0.4881707727909088,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.8072990775108337,0.5018108487129211,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7816544771194458,0.3379224836826324,0.3242122828960418,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.6745016574859619,0.2147836834192276,0.9877795577049256,284.9163513183594,284.95001220703125,298.2906799316406,288.0474548339844,297.4969787597656,297.1942749023437,284.9161071777344,1.0,0.607627272605896,0.3759953081607818,0.3759953081607818,1.0,1.0,-3.14148473739624,0.8673051595687866,2.274179697036743,0.1594109535217285,0.8976260423660278,0.8976260423660278,0.0,187.8440856933593,169.0,41709.9296875,0.0,2773.2041015625,1.0,280.944580078125,283.4168701171875,290.9993591308594,293.6509094238281,293.1499938964844,293.1499938964844,281.25,34115.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708431363105774,1.0,0.0,0.0,4.031006336212158,4.031035900115967,1.0842270512512189e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.65771484375,0.0,2066.86669921875,1895.4371337890625,0.0,4048.631591796875,1.0,1.0,0.0,3.0,1.0,0.0
12158820,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.7923048734664917,0.3442918658256531,0.3132727444171905,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.900231122970581,0.5108138918876648,0.4864456057548523,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9990000128746032,0.8159472346305847,0.4908207654953003,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7870116233825684,0.3375939726829529,0.3235070407390594,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.6787826418876648,0.2142360508441925,0.9835672974586488,285.0894470214844,284.95001220703125,298.2377624511719,288.0281066894531,297.5084228515625,297.2301330566406,285.09002685546875,1.0,0.6016588807106018,0.3765086233615875,0.3765086233615875,1.0,1.0,-3.119105815887451,0.8612500429153442,2.2578558921813965,0.1583536863327026,0.9009762406349182,0.9009762406349182,0.0,181.57774353027344,172.0,40366.21875,0.0,2695.095947265625,1.0,281.2444152832031,283.6353454589844,290.9555969238281,293.5015869140625,293.1499938964844,293.1499938964844,280.95001220703125,33828.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525498151779176,1.0,0.0,0.0,4.032437324523926,4.032466888427734,1.0849969385162694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.24658203125,0.0,2066.4384765625,1895.4371337890625,0.0,3885.90380859375,1.0,1.0,0.0,3.0,1.0,0.0
12158880,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.7923048734664917,0.3442918658256531,0.3132727444171905,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.900231122970581,0.5108138918876648,0.4864456057548523,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9990000128746032,0.8159472346305847,0.4908207654953003,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7870116233825684,0.3375939726829529,0.3235070407390594,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.6787826418876648,0.2142360508441925,0.9835672974586488,285.0894470214844,284.95001220703125,298.2377624511719,288.0281066894531,297.5084228515625,297.2301330566406,285.09002685546875,1.0,0.6016588807106018,0.3765086233615875,0.3765086233615875,1.0,1.0,-3.119105815887451,0.8612500429153442,2.2578558921813965,0.1583536863327026,0.9009762406349182,0.9009762406349182,0.0,181.57774353027344,172.0,40366.21875,0.0,2695.095947265625,1.0,281.2444152832031,283.6353454589844,290.9555969238281,293.5015869140625,293.1499938964844,293.1499938964844,280.95001220703125,33828.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525498151779176,1.0,0.0,0.0,4.032437324523926,4.032466888427734,1.0849969385162694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.24658203125,0.0,2066.4384765625,1895.4371337890625,0.0,3885.90380859375,1.0,1.0,0.0,3.0,1.0,0.0
12158940,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7934391498565674,0.3423402607440948,0.3118862211704254,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9015796780586244,0.5082151293754578,0.4843838810920715,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.8215300440788269,0.4866161644458771,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7886477112770081,0.3364627361297607,0.3226846754550934,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6798993349075317,0.2132164984941482,0.9796671867370604,284.9007263183594,284.95001220703125,298.1823425292969,288.0072631835937,297.49957275390625,297.2389831542969,284.89910888671875,1.0,0.598409116268158,0.3770219385623932,0.3770219385623932,1.0,1.0,-3.1042282581329346,0.8576701879501343,2.2465579509735107,0.1583914011716842,0.8987570405006409,0.8987570405006409,0.0,178.9717254638672,175.0,41315.828125,0.0,2651.978515625,1.0,280.95538330078125,283.40728759765625,291.0361022949219,293.6981811523437,293.1499938964844,293.1499938964844,281.25,33994.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962873876094818,1.0,0.0,0.0,4.0316081047058105,4.031637668609619,1.0845508313650498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.39501953125,0.0,2066.68701171875,1895.4371337890625,0.0,3978.162353515625,1.0,1.0,0.0,3.0,1.0,0.0
12159000,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7934391498565674,0.3423402607440948,0.3118862211704254,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9015796780586244,0.5082151293754578,0.4843838810920715,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.8215300440788269,0.4866161644458771,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7886477112770081,0.3364627361297607,0.3226846754550934,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.6798993349075317,0.2132164984941482,0.9796671867370604,284.9007263183594,284.95001220703125,298.1823425292969,288.0072631835937,297.49957275390625,297.2389831542969,284.89910888671875,1.0,0.598409116268158,0.3770219385623932,0.3770219385623932,1.0,1.0,-3.1042282581329346,0.8576701879501343,2.2465579509735107,0.1583914011716842,0.8987570405006409,0.8987570405006409,0.0,178.9717254638672,175.0,41315.828125,0.0,2651.978515625,1.0,280.95538330078125,283.40728759765625,291.0361022949219,293.6981811523437,293.1499938964844,293.1499938964844,281.25,33994.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962873876094818,1.0,0.0,0.0,4.0316081047058105,4.031637668609619,1.0845508313650498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.39501953125,0.0,2066.68701171875,1895.4371337890625,0.0,3978.162353515625,1.0,1.0,0.0,3.0,1.0,0.0
