time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159060,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7921174764633179,0.3409478068351745,0.3103468120098114,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9001426100730896,0.5060993432998657,0.4820965528488159,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.8263944387435913,0.4865717887878418,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7877973914146423,0.3355632126331329,0.3216416239738464,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.678726851940155,0.2122601419687271,0.9748270511627196,285.0668640136719,284.95001220703125,298.1244201660156,287.9848937988281,297.4891357421875,297.2464599609375,285.0675048828125,1.0,0.5967373847961426,0.3773769438266754,0.3773769438266754,1.0,1.0,-3.092493295669556,0.8547148704528809,2.237778425216675,0.1582414358854293,0.9017263054847716,0.9017263054847716,0.0,178.48345947265625,178.0,40072.8984375,0.0,2626.5068359375,1.0,281.2445983886719,283.617919921875,290.9439697265625,293.4848022460937,293.1499938964844,293.1499938964844,280.95001220703125,33754.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507890939712524,1.0,0.0,0.0,4.032804489135742,4.032833576202393,1.0851945262402296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.21630859375,0.0,2066.327880859375,1895.4371337890625,0.0,3870.068115234375,1.0,1.0,0.0,3.0,1.0,0.0
12159120,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7921174764633179,0.3409478068351745,0.3103468120098114,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9001426100730896,0.5060993432998657,0.4820965528488159,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.8263944387435913,0.4865717887878418,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.7877973914146423,0.3355632126331329,0.3216416239738464,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.678726851940155,0.2122601419687271,0.9748270511627196,285.0668640136719,284.95001220703125,298.1244201660156,287.9848937988281,297.4891357421875,297.2464599609375,285.0675048828125,1.0,0.5967373847961426,0.3773769438266754,0.3773769438266754,1.0,1.0,-3.092493295669556,0.8547148704528809,2.237778425216675,0.1582414358854293,0.9017263054847716,0.9017263054847716,0.0,178.48345947265625,178.0,40072.8984375,0.0,2626.5068359375,1.0,281.2445983886719,283.617919921875,290.9439697265625,293.4848022460937,293.1499938964844,293.1499938964844,280.95001220703125,33754.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507890939712524,1.0,0.0,0.0,4.032804489135742,4.032833576202393,1.0851945262402296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.21630859375,0.0,2066.327880859375,1895.4371337890625,0.0,3870.068115234375,1.0,1.0,0.0,3.0,1.0,0.0
12159180,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.789203405380249,0.3386188745498657,0.3086837530136108,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8969553112983704,0.5030882358551025,0.4797143638134002,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.8289456963539124,0.4891908168792724,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7854294776916504,0.3340444564819336,0.3205439448356628,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6761946678161621,0.2108643501996994,0.9697909355163574,284.8776550292969,284.95001220703125,298.0639953613281,287.9609069824219,297.4640197753906,297.2347412109375,284.8760070800781,1.0,0.5961454510688782,0.3777319490909576,0.3777319490909576,1.0,1.0,-3.0834085941314697,0.852620542049408,2.230787992477417,0.1584967672824859,0.8991983532905579,0.8991983532905579,0.0,179.3850555419922,181.0,41029.0703125,0.0,2613.6240234375,1.0,280.95538330078125,283.39013671875,290.998046875,293.6479797363281,293.1499938964844,293.1499938964844,281.25,33949.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624009728431702,1.0,0.0,0.0,4.031836032867432,4.03186559677124,1.0846734994629514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.7392578125,0.0,2066.618896484375,1895.4371337890625,0.0,3973.959228515625,1.0,1.0,0.0,3.0,1.0,0.0
12159240,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.789203405380249,0.3386188745498657,0.3086837530136108,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8969553112983704,0.5030882358551025,0.4797143638134002,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.8289456963539124,0.4891908168792724,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7854294776916504,0.3340444564819336,0.3205439448356628,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6761946678161621,0.2108643501996994,0.9697909355163574,284.8776550292969,284.95001220703125,298.0639953613281,287.9609069824219,297.4640197753906,297.2347412109375,284.8760070800781,1.0,0.5961454510688782,0.3777319490909576,0.3777319490909576,1.0,1.0,-3.0834085941314697,0.852620542049408,2.230787992477417,0.1584967672824859,0.8991983532905579,0.8991983532905579,0.0,179.3850555419922,181.0,41029.0703125,0.0,2613.6240234375,1.0,280.95538330078125,283.39013671875,290.998046875,293.6479797363281,293.1499938964844,293.1499938964844,281.25,33949.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624009728431702,1.0,0.0,0.0,4.031836032867432,4.03186559677124,1.0846734994629514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.7392578125,0.0,2066.618896484375,1895.4371337890625,0.0,3973.959228515625,1.0,1.0,0.0,3.0,1.0,0.0
12159300,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7869949340820312,0.3376151919364929,0.3076186776161194,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8945638537406921,0.5017032027244568,0.4782519042491913,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9990000128746032,0.8300704956054688,0.491503894329071,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7835231423377991,0.3333263695240021,0.3197802901268005,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6742369532585144,0.2101387828588485,0.9664162993431092,285.0069580078125,284.95001220703125,298.0328369140625,287.9483337402344,297.4516906738281,297.2294311523437,285.0137634277344,1.0,0.5960239768028259,0.3779094815254211,0.3779094815254211,1.0,1.0,-3.0781731605529785,0.8513411283493042,2.226832151412964,0.1584876477718353,0.9008217453956604,0.9008217453956604,0.0,180.29074096679688,181.0,39946.06640625,0.0,2608.258544921875,1.0,281.20947265625,283.5627746582031,290.91131591796875,293.4147033691406,293.1499938964844,293.1499938964844,281.25,33862.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548743367195128,1.0,0.0,0.0,4.03226900100708,4.0322980880737305,1.0849062164197676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.06005859375,0.0,2066.489013671875,1895.4371337890625,0.0,3906.76611328125,1.0,1.0,0.0,3.0,1.0,0.0
12159360,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7853577136993408,0.3369574248790741,0.3069641888141632,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8926836252212524,0.5006785988807678,0.4772120118141174,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9990000128746032,0.8315566778182983,0.4934492707252502,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7820640802383423,0.3328701257705688,0.3192995190620422,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.672662615776062,0.2095847129821777,0.9638299942016602,285.0433959960937,284.95001220703125,298.0010681152344,287.9353332519531,297.44268798828125,297.2291259765625,285.0439453125,1.0,0.596084475517273,0.3780080676078796,0.3780080676078796,1.0,1.0,-3.074784517288208,0.8504799604415894,2.224304437637329,0.1584704220294952,0.901850163936615,0.901850163936615,0.0,181.0977478027344,184.0,39785.890625,0.0,2605.952392578125,1.0,281.2447509765625,283.60107421875,290.8948059082031,293.4201965332031,293.1499938964844,293.1499938964844,280.95001220703125,33739.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502387642860411,1.0,0.0,0.0,4.032882213592529,4.03291130065918,1.0852363629965112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.09912109375,0.0,2066.304443359375,1895.4371337890625,0.0,3865.11279296875,1.0,1.0,0.0,3.0,1.0,0.0
12159420,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7809134125709534,0.3344176709651947,0.3051512837409973,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8877804279327393,0.4974351227283478,0.4746517539024353,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9990000128746032,0.8323604464530945,0.4987480342388153,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7781807780265808,0.3311489224433899,0.3180493712425232,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6686670184135437,0.2079226970672607,0.9577849507331848,284.85235595703125,284.95001220703125,297.93560791015625,287.9080810546875,297.41021728515625,297.20928955078125,284.85064697265625,1.0,0.5964431762695312,0.3782052993774414,0.3782052993774414,1.0,1.0,-3.0671327114105225,0.8484256267547607,2.2187070846557617,0.1584326177835464,0.8989729881286621,0.8989729881286621,0.0,183.382568359375,187.0,40726.796875,0.0,2603.16552734375,1.0,280.95538330078125,283.3723449707031,290.9446105957031,293.57696533203125,293.1499938964844,293.1499938964844,281.25,33966.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616934061050416,1.0,0.0,0.0,4.031751155853272,4.03178071975708,1.0846277973541874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.45849609375,0.0,2066.644287109375,1895.4371337890625,0.0,3967.66650390625,1.0,1.0,0.0,3.0,1.0,0.0
12159480,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7809134125709534,0.3344176709651947,0.3051512837409973,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8877804279327393,0.4974351227283478,0.4746517539024353,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9990000128746032,0.8323604464530945,0.4987480342388153,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.7781807780265808,0.3311489224433899,0.3180493712425232,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.6686670184135437,0.2079226970672607,0.9577849507331848,284.85235595703125,284.95001220703125,297.93560791015625,287.9080810546875,297.41021728515625,297.20928955078125,284.85064697265625,1.0,0.5964431762695312,0.3782052993774414,0.3782052993774414,1.0,1.0,-3.0671327114105225,0.8484256267547607,2.2187070846557617,0.1584326177835464,0.8989729881286621,0.8989729881286621,0.0,183.382568359375,187.0,40726.796875,0.0,2603.16552734375,1.0,280.95538330078125,283.3723449707031,290.9446105957031,293.57696533203125,293.1499938964844,293.1499938964844,281.25,33966.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616934061050416,1.0,0.0,0.0,4.031751155853272,4.03178071975708,1.0846277973541874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.45849609375,0.0,2066.644287109375,1895.4371337890625,0.0,3967.66650390625,1.0,1.0,0.0,3.0,1.0,0.0
12159540,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7761732935905457,0.3325660824775696,0.303290456533432,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8825096487998962,0.494812935590744,0.4719810783863067,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.8335546255111694,0.5046562552452087,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7739377617835999,0.329802006483078,0.3166717886924743,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.664268970489502,0.2064165771007537,0.9509336948394777,285.0167236328125,284.95001220703125,297.8676452636719,287.879150390625,297.3835144042969,297.1982421875,285.0172424316406,1.0,0.5969181060791016,0.3784025013446808,0.3784025013446808,1.0,1.0,-3.0588901042938232,0.8461770415306091,2.2127132415771484,0.1581898927688598,0.9012615084648132,0.9012615084648132,0.0,185.96578979492188,190.0,39472.23828125,0.0,2600.811767578125,1.0,281.2445983886719,283.5824890136719,290.8377685546875,293.3447265625,293.1499938964844,293.1499938964844,280.95001220703125,33789.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493277072906494,1.0,0.0,0.0,4.03262996673584,4.03265905380249,1.0851006209122716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.57958984375,0.0,2066.38037109375,1895.4371337890625,0.0,3856.90380859375,1.0,1.0,0.0,3.0,1.0,0.0
12159600,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7761732935905457,0.3325660824775696,0.303290456533432,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8825096487998962,0.494812935590744,0.4719810783863067,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9990000128746032,0.8335546255111694,0.5046562552452087,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7739377617835999,0.329802006483078,0.3166717886924743,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.664268970489502,0.2064165771007537,0.9509336948394777,285.0167236328125,284.95001220703125,297.8676452636719,287.879150390625,297.3835144042969,297.1982421875,285.0172424316406,1.0,0.5969181060791016,0.3784025013446808,0.3784025013446808,1.0,1.0,-3.0588901042938232,0.8461770415306091,2.2127132415771484,0.1581898927688598,0.9012615084648132,0.9012615084648132,0.0,185.96578979492188,190.0,39472.23828125,0.0,2600.811767578125,1.0,281.2445983886719,283.5824890136719,290.8377685546875,293.3447265625,293.1499938964844,293.1499938964844,280.95001220703125,33789.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493277072906494,1.0,0.0,0.0,4.03262996673584,4.03265905380249,1.0851006209122716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.57958984375,0.0,2066.38037109375,1895.4371337890625,0.0,3856.90380859375,1.0,1.0,0.0,3.0,1.0,0.0
12159660,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7712509036064148,0.3298666477203369,0.301348328590393,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8770701289176941,0.4913824200630188,0.4692598283290863,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.833086371421814,0.5109496712684631,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7695799469947815,0.3279280066490173,0.3152942657470703,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.6597968339920044,0.204564094543457,0.944094717502594,284.82403564453125,284.95001220703125,297.79718017578125,287.84844970703125,297.3473205566406,297.1752014160156,284.822265625,1.0,0.5975521802902222,0.3786019384860992,0.3786019384860992,1.0,1.0,-3.050978183746338,0.8440358638763428,2.206942319869995,0.1580920368432998,0.8979964852333069,0.8979964852333069,0.0,188.7958984375,193.0,40391.43359375,0.0,2600.3662109375,1.0,280.95538330078125,283.352783203125,290.8846435546875,293.4971923828125,293.1499938964844,293.1499938964844,281.25,34054.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607231616973876,1.0,0.0,0.0,4.031311988830566,4.031341552734375,1.0843915561054018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.52734375,0.0,2066.775634765625,1895.4371337890625,0.0,3959.029296875,1.0,1.0,0.0,3.0,1.0,0.0
12159720,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7712509036064148,0.3298666477203369,0.301348328590393,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8770701289176941,0.4913824200630188,0.4692598283290863,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.833086371421814,0.5109496712684631,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243713378906,0.7695799469947815,0.3279280066490173,0.3152942657470703,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.6597968339920044,0.204564094543457,0.944094717502594,284.82403564453125,284.95001220703125,297.79718017578125,287.84844970703125,297.3473205566406,297.1752014160156,284.822265625,1.0,0.5975521802902222,0.3786019384860992,0.3786019384860992,1.0,1.0,-3.050978183746338,0.8440358638763428,2.206942319869995,0.1580920368432998,0.8979964852333069,0.8979964852333069,0.0,188.7958984375,193.0,40391.43359375,0.0,2600.3662109375,1.0,280.95538330078125,283.352783203125,290.8846435546875,293.4971923828125,293.1499938964844,293.1499938964844,281.25,34054.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607231616973876,1.0,0.0,0.0,4.031311988830566,4.031341552734375,1.0843915561054018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.52734375,0.0,2066.775634765625,1895.4371337890625,0.0,3959.029296875,1.0,1.0,0.0,3.0,1.0,0.0
12159780,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.766294002532959,0.3278608620166778,0.2993618547916412,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8715567588806152,0.4885768592357635,0.4664312601089477,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.8331460952758789,0.5174376368522644,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7651178240776062,0.3264344036579132,0.313792735338211,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6551791429519653,0.2028886377811432,0.936537265777588,284.98712158203125,284.95001220703125,297.72418212890625,287.81597900390625,297.31744384765625,297.1616516113281,284.98760986328125,1.0,0.5981416702270508,0.3788013756275177,0.3788013756275177,1.0,1.0,-3.0420944690704346,0.8415716886520386,2.2005226612091064,0.157741829752922,0.8998820185661316,0.8998820185661316,0.0,191.7178497314453,196.0,39122.39453125,0.0,2598.53515625,1.0,281.2445983886719,283.5621643066406,290.7738952636719,293.26031494140625,293.1499938964844,293.1499938964844,281.54998779296875,33914.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482080340385436,1.0,0.0,0.0,4.032008647918701,4.032037734985352,1.0847662679225325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.53173828125,0.0,2066.567138671875,1895.4371337890625,0.0,3846.80419921875,1.0,1.0,0.0,3.0,1.0,0.0
12159840,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.766294002532959,0.3278608620166778,0.2993618547916412,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8715567588806152,0.4885768592357635,0.4664312601089477,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.8331460952758789,0.5174376368522644,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7651178240776062,0.3264344036579132,0.313792735338211,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6551791429519653,0.2028886377811432,0.936537265777588,284.98712158203125,284.95001220703125,297.72418212890625,287.81597900390625,297.31744384765625,297.1616516113281,284.98760986328125,1.0,0.5981416702270508,0.3788013756275177,0.3788013756275177,1.0,1.0,-3.0420944690704346,0.8415716886520386,2.2005226612091064,0.157741829752922,0.8998820185661316,0.8998820185661316,0.0,191.7178497314453,196.0,39122.39453125,0.0,2598.53515625,1.0,281.2445983886719,283.5621643066406,290.7738952636719,293.26031494140625,293.1499938964844,293.1499938964844,281.54998779296875,33914.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482080340385436,1.0,0.0,0.0,4.032008647918701,4.032037734985352,1.0847662679225325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.53173828125,0.0,2066.567138671875,1895.4371337890625,0.0,3846.80419921875,1.0,1.0,0.0,3.0,1.0,0.0
12159900,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.764411985874176,0.3272381424903869,0.2987197041511535,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.134033203125,0.8693764209747314,0.4875802099704742,0.465397447347641,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.9990000128746032,0.8337388634681702,0.5201545357704163,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7634031176567078,0.3259930312633514,0.3133172988891601,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.6533423662185669,0.2022694051265716,0.933634340763092,285.1337280273437,284.95001220703125,297.686767578125,287.799072265625,297.3063659667969,297.1605529785156,285.14141845703125,1.0,0.5985352396965027,0.3789010941982269,0.3789010941982269,1.0,1.0,-3.0392820835113525,0.8408890962600708,2.198393106460572,0.1577457189559936,0.902529239654541,0.902529239654541,0.0,192.9904022216797,196.0,38143.2265625,0.0,2599.75634765625,1.0,281.5079650878906,283.7528381347656,290.7145080566406,293.0791320800781,293.1499938964844,293.1499938964844,281.54998779296875,33726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375028014183044,1.0,0.0,0.0,4.032944202423096,4.032973766326904,1.085269786926801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.40673828125,0.0,2066.28564453125,1895.4371337890625,0.0,3749.7138671875,1.0,1.0,0.0,3.0,1.0,0.0
12159960,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.7629454135894775,0.3267909586429596,0.2983359396457672,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.8676033616065979,0.4867865145206451,0.4646558165550232,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.9990000128746032,0.8346238136291504,0.5225016474723816,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.7620606422424316,0.3257189691066742,0.3130623996257782,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.6518580317497253,0.2017868757247924,0.931495189666748,285.175048828125,284.95001220703125,297.6487121582031,287.7816772460937,297.2972412109375,297.16241455078125,285.17578125,1.0,0.599032461643219,0.3790187835693359,0.3790187835693359,1.0,1.0,-3.0378708839416504,0.8407251238822937,2.197145700454712,0.1579511165618896,0.9044886827468872,0.9044886827468872,0.0,194.1364898681641,199.0,38025.00390625,0.0,2602.9970703125,1.0,281.5445556640625,283.7956848144531,290.720947265625,293.12176513671875,293.1499938964844,293.1499938964844,281.25,33517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322892427444458,1.0,0.0,0.0,4.033987522125244,4.034016609191895,1.0858312862183084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.14697265625,0.0,2065.969970703125,1895.4371337890625,0.0,3702.1064453125,1.0,1.0,0.0,3.0,1.0,0.0
12160020,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7586894631385803,0.3243658542633056,0.2967287302017212,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.862832248210907,0.4836843609809875,0.462340772151947,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.8337298631668091,0.5285825133323669,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7583343982696533,0.3241262137889862,0.3120236694812774,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6480542421340942,0.2001554816961288,0.9258495569229126,284.9779663085937,284.95001220703125,297.5707092285156,287.7455139160156,297.2621459960937,297.143798828125,284.97625732421875,1.0,0.6000311374664307,0.3792541325092315,0.3792541325092315,1.0,1.0,-3.032438039779663,0.8395124077796936,2.1929256916046143,0.1581873595714569,0.9032296538352966,0.9032296538352966,0.0,197.06509399414065,187.0,38845.3828125,0.0,2607.758056640625,1.0,281.2554016113281,283.5597229003906,290.7869873046875,293.30133056640625,293.1499938964844,293.1499938964844,280.95001220703125,33588.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945466935634613,1.0,0.0,0.0,4.033632278442383,4.033661365509033,1.0856400649572606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.65625,0.0,2066.07763671875,1895.4371337890625,0.0,3822.0341796875,1.0,1.0,0.0,3.0,1.0,0.0
12160080,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7586894631385803,0.3243658542633056,0.2967287302017212,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.862832248210907,0.4836843609809875,0.462340772151947,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.8337298631668091,0.5285825133323669,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7583343982696533,0.3241262137889862,0.3120236694812774,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.6480542421340942,0.2001554816961288,0.9258495569229126,284.9779663085937,284.95001220703125,297.5707092285156,287.7455139160156,297.2621459960937,297.143798828125,284.97625732421875,1.0,0.6000311374664307,0.3792541325092315,0.3792541325092315,1.0,1.0,-3.032438039779663,0.8395124077796936,2.1929256916046143,0.1581873595714569,0.9032296538352966,0.9032296538352966,0.0,197.06509399414065,187.0,38845.3828125,0.0,2607.758056640625,1.0,281.2554016113281,283.5597229003906,290.7869873046875,293.30133056640625,293.1499938964844,293.1499938964844,280.95001220703125,33588.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945466935634613,1.0,0.0,0.0,4.033632278442383,4.033661365509033,1.0856400649572606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.65625,0.0,2066.07763671875,1895.4371337890625,0.0,3822.0341796875,1.0,1.0,0.0,3.0,1.0,0.0
12160140,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.7565961480140686,0.3207082748413086,0.2936587631702423,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.8609395027160645,0.4792003631591797,0.4583858549594879,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.9990000128746032,0.831039309501648,0.5275524258613586,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.7569661736488342,0.3214415609836578,0.3097005188465118,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.6460913419723511,0.1976835876703262,0.91554194688797,284.7594909667969,284.95001220703125,297.4902038574219,287.7074584960937,297.2165832519531,297.1117248535156,284.7569580078125,1.0,0.595664918422699,0.3794894814491272,0.3794894814491272,1.0,1.0,-3.007596731185913,0.8317145705223083,2.17588210105896,0.1563691198825836,0.8988997340202332,0.8988997340202332,0.0,195.5687255859375,175.0,39606.91796875,0.0,2552.870849609375,1.0,280.9554748535156,283.3067932128906,290.7675170898437,293.3528137207031,293.1499938964844,293.1499938964844,281.25,33955.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613457322120668,1.0,0.0,0.0,4.031805038452148,4.031834125518799,1.0846566738109686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.9853515625,0.0,2066.628173828125,1895.4371337890625,0.0,3964.57275390625,1.0,1.0,0.0,3.0,1.0,0.0
12160200,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.7565961480140686,0.3207082748413086,0.2936587631702423,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.8609395027160645,0.4792003631591797,0.4583858549594879,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.9990000128746032,0.831039309501648,0.5275524258613586,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.7569661736488342,0.3214415609836578,0.3097005188465118,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.6460913419723511,0.1976835876703262,0.91554194688797,284.7594909667969,284.95001220703125,297.4902038574219,287.7074584960937,297.2165832519531,297.1117248535156,284.7569580078125,1.0,0.595664918422699,0.3794894814491272,0.3794894814491272,1.0,1.0,-3.007596731185913,0.8317145705223083,2.17588210105896,0.1563691198825836,0.8988997340202332,0.8988997340202332,0.0,195.5687255859375,175.0,39606.91796875,0.0,2552.870849609375,1.0,280.9554748535156,283.3067932128906,290.7675170898437,293.3528137207031,293.1499938964844,293.1499938964844,281.25,33955.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613457322120668,1.0,0.0,0.0,4.031805038452148,4.031834125518799,1.0846566738109686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.9853515625,0.0,2066.628173828125,1895.4371337890625,0.0,3964.57275390625,1.0,1.0,0.0,3.0,1.0,0.0
12160260,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.758071780204773,0.3182034790515899,0.2908705472946167,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8629854321479797,0.4757485687732696,0.4545844495296478,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.8318578600883484,0.5194367170333862,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7589090466499329,0.3193923532962799,0.3073341846466064,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6467851400375366,0.1955666840076446,0.9044178128242492,284.9061279296875,284.95001220703125,297.4071655273437,287.6674499511719,297.1896057128906,297.1060791015625,284.90576171875,1.0,0.5881498456001282,0.3798358142375946,0.3798358142375946,1.0,1.0,-2.973704099655152,0.8211319446563721,2.15257215499878,0.1534769684076309,0.8995968699455261,0.8995968699455261,0.0,190.07882690429688,178.0,38108.82421875,0.0,2461.75927734375,1.0,281.24462890625,283.50299072265625,290.6199035644531,293.0560913085937,293.1499938964844,293.1499938964844,281.54998779296875,33925.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947239100933075,1.0,0.0,0.0,4.031952857971191,4.031981945037842,1.084736140910536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.01513671875,0.0,2066.583984375,1895.4371337890625,0.0,3838.0556640625,1.0,1.0,0.0,3.0,1.0,0.0
12160320,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.758071780204773,0.3182034790515899,0.2908705472946167,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8629854321479797,0.4757485687732696,0.4545844495296478,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.8318578600883484,0.5194367170333862,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7589090466499329,0.3193923532962799,0.3073341846466064,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6467851400375366,0.1955666840076446,0.9044178128242492,284.9061279296875,284.95001220703125,297.4071655273437,287.6674499511719,297.1896057128906,297.1060791015625,284.90576171875,1.0,0.5881498456001282,0.3798358142375946,0.3798358142375946,1.0,1.0,-2.973704099655152,0.8211319446563721,2.15257215499878,0.1534769684076309,0.8995968699455261,0.8995968699455261,0.0,190.07882690429688,178.0,38108.82421875,0.0,2461.75927734375,1.0,281.24462890625,283.50299072265625,290.6199035644531,293.0560913085937,293.1499938964844,293.1499938964844,281.54998779296875,33925.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947239100933075,1.0,0.0,0.0,4.031952857971191,4.031981945037842,1.084736140910536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.01513671875,0.0,2066.583984375,1895.4371337890625,0.0,3838.0556640625,1.0,1.0,0.0,3.0,1.0,0.0
12160380,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7591167688369751,0.316851794719696,0.2893671095371246,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8641473054885864,0.4735313057899475,0.452167809009552,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9990000128746032,0.8355429172515869,0.5145847201347351,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7601633667945862,0.3182759582996368,0.3059975802898407,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.6470423936843872,0.1941976994276046,0.897057056427002,285.08270263671875,284.95001220703125,297.3216552734375,287.62548828125,297.1778564453125,297.1224060058594,285.08306884765625,1.0,0.5839716196060181,0.3801821768283844,0.3801821768283844,1.0,1.0,-2.9526853561401367,0.8149195909500122,2.137765884399414,0.151805892586708,0.9028836488723756,0.9028836488723756,0.0,186.79425048828125,181.0,36866.69921875,0.0,2406.78759765625,1.0,281.54443359375,283.7276306152344,290.5504150390625,292.8853454589844,293.1499938964844,293.1499938964844,281.25,33649.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281632304191588,1.0,0.0,0.0,4.033329963684082,4.033359527587891,1.085477379092481e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.62939453125,0.0,2066.169189453125,1895.4371337890625,0.0,3664.293701171875,1.0,1.0,0.0,3.0,1.0,0.0
12160440,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7591167688369751,0.316851794719696,0.2893671095371246,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8641473054885864,0.4735313057899475,0.452167809009552,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9990000128746032,0.8355429172515869,0.5145847201347351,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.7601633667945862,0.3182759582996368,0.3059975802898407,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.6470423936843872,0.1941976994276046,0.897057056427002,285.08270263671875,284.95001220703125,297.3216552734375,287.62548828125,297.1778564453125,297.1224060058594,285.08306884765625,1.0,0.5839716196060181,0.3801821768283844,0.3801821768283844,1.0,1.0,-2.9526853561401367,0.8149195909500122,2.137765884399414,0.151805892586708,0.9028836488723756,0.9028836488723756,0.0,186.79425048828125,181.0,36866.69921875,0.0,2406.78759765625,1.0,281.54443359375,283.7276306152344,290.5504150390625,292.8853454589844,293.1499938964844,293.1499938964844,281.25,33649.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281632304191588,1.0,0.0,0.0,4.033329963684082,4.033359527587891,1.085477379092481e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.62939453125,0.0,2066.169189453125,1895.4371337890625,0.0,3664.293701171875,1.0,1.0,0.0,3.0,1.0,0.0
12160500,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7589390277862549,0.3157819509506225,0.2886660695075989,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8639319539070129,0.4720717668533325,0.4510558545589447,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.9990000128746032,0.8365268707275391,0.5137045383453369,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.7601341009140015,0.3175030946731567,0.305438369512558,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.6466900110244751,0.1934279501438141,0.8940358757972717,284.93096923828125,284.95001220703125,297.2779541015625,287.6037292480469,297.1669006347656,297.1240539550781,284.9219055175781,1.0,0.582659125328064,0.3803553283214569,0.3803553283214569,1.0,1.0,-2.9451451301574707,0.8128103613853455,2.1323347091674805,0.1514191925525665,0.901295006275177,0.901295006275177,0.0,186.0605926513672,181.0,37602.03515625,0.0,2389.4609375,1.0,281.2904968261719,283.53521728515625,290.6230773925781,293.09283447265625,293.1499938964844,293.1499938964844,281.25,33724.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935029149055481,1.0,0.0,0.0,4.032954216003418,4.032983303070068,1.0852750165213363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.44189453125,0.0,2066.28271484375,1895.4371337890625,0.0,3727.15087890625,1.0,1.0,0.0,3.0,1.0,0.0
12160560,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7576015591621399,0.3142575323581695,0.2874654531478882,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8625462055206299,0.4701395630836487,0.4494245648384094,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9990000128746032,0.8364955186843872,0.5143303275108337,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7590810656547546,0.3163785338401794,0.3045231699943542,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6454805135726929,0.1924176216125488,0.8900144696235657,284.87774658203125,284.95001220703125,297.2336120605469,287.5814819335937,297.1498413085937,297.11737060546875,284.8757019042969,1.0,0.5816242098808289,0.3806981742382049,0.3806981742382049,1.0,1.0,-2.936561107635498,0.8107602000236511,2.125800848007202,0.1513356566429138,0.9002361297607422,0.9002361297607422,0.0,186.04702758789065,184.0,37577.80078125,0.0,2373.941650390625,1.0,281.2554016113281,283.4856262207031,290.6125793457031,293.0512390136719,293.1499938964844,293.1499938964844,280.95001220703125,33850.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939212679862976,1.0,0.0,0.0,4.03233003616333,4.0323591232299805,1.0849391856027069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.3564453125,0.0,2066.470703125,1895.4371337890625,0.0,3765.283447265625,1.0,1.0,0.0,3.0,1.0,0.0
12160620,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7530825734138489,0.3105020821094513,0.2843875288963318,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.857807457447052,0.4654627442359924,0.4453648924827575,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.9990000128746032,0.8341683149337769,0.5182762742042542,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7551928162574768,0.3134728372097015,0.3020716309547424,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.6414839029312134,0.1898788809776306,0.8798069357872009,284.6596069335937,284.95001220703125,297.14306640625,287.5354309082031,297.1052551269531,297.0903625488281,284.65728759765625,1.0,0.580071210861206,0.3813838362693786,0.3813838362693786,1.0,1.0,-2.917511463165283,0.8060595393180847,2.1114518642425537,0.1509611457586288,0.894563615322113,0.894563615322113,0.0,187.31561279296875,187.0,38361.140625,0.0,2346.232421875,1.0,280.9555969238281,283.23388671875,290.59136962890625,293.098876953125,293.1499938964844,293.1499938964844,281.25,34356.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543150663375854,1.0,0.0,0.0,4.029801368713379,4.029830932617188,1.0835790362762054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.1552734375,0.0,2067.224365234375,1895.4371337890625,0.0,3901.751220703125,1.0,1.0,0.0,3.0,1.0,0.0
12160680,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7530825734138489,0.3105020821094513,0.2843875288963318,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595458984375,0.857807457447052,0.4654627442359924,0.4453648924827575,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591796875,0.9990000128746032,0.8341683149337769,0.5182762742042542,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7551928162574768,0.3134728372097015,0.3020716309547424,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6610412597656,0.6414839029312134,0.1898788809776306,0.8798069357872009,284.6596069335937,284.95001220703125,297.14306640625,287.5354309082031,297.1052551269531,297.0903625488281,284.65728759765625,1.0,0.580071210861206,0.3813838362693786,0.3813838362693786,1.0,1.0,-2.917511463165283,0.8060595393180847,2.1114518642425537,0.1509611457586288,0.894563615322113,0.894563615322113,0.0,187.31561279296875,187.0,38361.140625,0.0,2346.232421875,1.0,280.9555969238281,283.23388671875,290.59136962890625,293.098876953125,293.1499938964844,293.1499938964844,281.25,34356.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543150663375854,1.0,0.0,0.0,4.029801368713379,4.029830932617188,1.0835790362762054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.1552734375,0.0,2067.224365234375,1895.4371337890625,0.0,3901.751220703125,1.0,1.0,0.0,3.0,1.0,0.0
12160740,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.7486437559127808,0.3078550100326538,0.2817319333553314,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.8529444336891174,0.461810439825058,0.4416387677192688,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.9990000128746032,0.8325550556182861,0.5229782462120056,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.7511311173439026,0.311214804649353,0.2997667491436004,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.6372342705726624,0.1876526772975921,0.8694977164268494,284.8168640136719,284.95001220703125,297.04998779296875,287.4873046875,297.0688171386719,297.0753479003906,284.81707763671875,1.0,0.5790485739707947,0.3820694983005523,0.3820694983005523,1.0,1.0,-2.9003233909606934,0.8019788265228271,2.0983448028564453,0.1506459861993789,0.8941332697868347,0.8941332697868347,0.0,189.05520629882807,190.0,37020.046875,0.0,2324.422607421875,1.0,281.2445983886719,283.43927001953125,290.43951416015625,292.8059387207031,293.1499938964844,293.1499938964844,281.54998779296875,34439.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401159286499025,1.0,0.0,0.0,4.029388427734375,4.029417991638184,1.0833568921952974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.154296875,0.0,2067.346435546875,1895.4371337890625,0.0,3773.4990234375,1.0,1.0,0.0,3.0,1.0,0.0
12160800,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.7486437559127808,0.3078550100326538,0.2817319333553314,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.8529444336891174,0.461810439825058,0.4416387677192688,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.9990000128746032,0.8325550556182861,0.5229782462120056,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.7511311173439026,0.311214804649353,0.2997667491436004,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81658935546875,0.6372342705726624,0.1876526772975921,0.8694977164268494,284.8168640136719,284.95001220703125,297.04998779296875,287.4873046875,297.0688171386719,297.0753479003906,284.81707763671875,1.0,0.5790485739707947,0.3820694983005523,0.3820694983005523,1.0,1.0,-2.9003233909606934,0.8019788265228271,2.0983448028564453,0.1506459861993789,0.8941332697868347,0.8941332697868347,0.0,189.05520629882807,190.0,37020.046875,0.0,2324.422607421875,1.0,281.2445983886719,283.43927001953125,290.43951416015625,292.8059387207031,293.1499938964844,293.1499938964844,281.54998779296875,34439.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401159286499025,1.0,0.0,0.0,4.029388427734375,4.029417991638184,1.0833568921952974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.154296875,0.0,2067.346435546875,1895.4371337890625,0.0,3773.4990234375,1.0,1.0,0.0,3.0,1.0,0.0
12160860,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7456068992614746,0.3062784373760223,0.2802101075649261,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8493691086769104,0.4593223929405212,0.439159631729126,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.8324061632156372,0.5268502235412598,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7482498288154602,0.3098483681678772,0.298380970954895,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6340421438217163,0.1860659122467041,0.8621151447296143,285.00067138671875,284.95001220703125,296.9544677734375,287.4375305175781,297.0420227050781,297.07476806640625,285.001220703125,1.0,0.5787325501441956,0.3826419413089752,0.3826419413089752,1.0,1.0,-2.889623641967773,0.7998156547546387,2.0898079872131348,0.1507924646139145,0.8963843584060669,0.8963843584060669,0.0,190.6369171142578,178.0,35872.91015625,0.0,2313.39990234375,1.0,281.5444030761719,283.6701354980469,290.365478515625,292.638427734375,293.1499938964844,293.1499938964844,281.8500061035156,34251.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216485619544984,1.0,0.0,0.0,4.030325412750244,4.030354499816895,1.0838607522600796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.52587890625,0.0,2067.0693359375,1895.4371337890625,0.0,3604.364501953125,1.0,1.0,0.0,3.0,1.0,0.0
