time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160920,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7456068992614746,0.3062784373760223,0.2802101075649261,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8493691086769104,0.4593223929405212,0.439159631729126,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.8324061632156372,0.5268502235412598,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7482498288154602,0.3098483681678772,0.298380970954895,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6340421438217163,0.1860659122467041,0.8621151447296143,285.00067138671875,284.95001220703125,296.9544677734375,287.4375305175781,297.0420227050781,297.07476806640625,285.001220703125,1.0,0.5787325501441956,0.3826419413089752,0.3826419413089752,1.0,1.0,-2.889623641967773,0.7998156547546387,2.0898079872131348,0.1507924646139145,0.8963843584060669,0.8963843584060669,0.0,190.6369171142578,178.0,35872.91015625,0.0,2313.39990234375,1.0,281.5444030761719,283.6701354980469,290.365478515625,292.638427734375,293.1499938964844,293.1499938964844,281.8500061035156,34251.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216485619544984,1.0,0.0,0.0,4.030325412750244,4.030354499816895,1.0838607522600796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.52587890625,0.0,2067.0693359375,1895.4371337890625,0.0,3604.364501953125,1.0,1.0,0.0,3.0,1.0,0.0
12160980,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.7469837665557861,0.3051798343658447,0.2790413498878479,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8508481979370117,0.4574024379253387,0.4371444880962372,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.9990000128746032,0.834003210067749,0.521608293056488,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.7498061656951904,0.3089509010314941,0.2973401248455047,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.6345945596694946,0.1848784834146499,0.855902373790741,285.1846618652344,284.95001220703125,296.8565673828125,287.38671875,297.02252197265625,297.0851135253906,285.1848449707031,1.0,0.5740217566490173,0.383214384317398,0.383214384317398,1.0,1.0,-2.870792388916016,0.794826328754425,2.075966119766236,0.1501545757055282,0.9011144638061525,0.9011144638061525,0.0,187.2383270263672,181.0,34715.18359375,0.0,2263.85791015625,1.0,281.8444519042969,283.9008483886719,290.3204650878906,292.5186767578125,293.1499938964844,293.1499938964844,281.54998779296875,33830.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050323367118835,1.0,0.0,0.0,4.032430171966553,4.032459259033203,1.084993073163787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.44189453125,0.0,2066.440673828125,1895.4371337890625,0.0,3450.4462890625,1.0,1.0,0.0,3.0,1.0,0.0
12161040,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.7469837665557861,0.3051798343658447,0.2790413498878479,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846618652344,0.8508481979370117,0.4574024379253387,0.4371444880962372,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.9990000128746032,0.834003210067749,0.521608293056488,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845703125,0.7498061656951904,0.3089509010314941,0.2973401248455047,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.6345945596694946,0.1848784834146499,0.855902373790741,285.1846618652344,284.95001220703125,296.8565673828125,287.38671875,297.02252197265625,297.0851135253906,285.1848449707031,1.0,0.5740217566490173,0.383214384317398,0.383214384317398,1.0,1.0,-2.870792388916016,0.794826328754425,2.075966119766236,0.1501545757055282,0.9011144638061525,0.9011144638061525,0.0,187.2383270263672,181.0,34715.18359375,0.0,2263.85791015625,1.0,281.8444519042969,283.9008483886719,290.3204650878906,292.5186767578125,293.1499938964844,293.1499938964844,281.54998779296875,33830.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050323367118835,1.0,0.0,0.0,4.032430171966553,4.032459259033203,1.084993073163787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.44189453125,0.0,2066.440673828125,1895.4371337890625,0.0,3450.4462890625,1.0,1.0,0.0,3.0,1.0,0.0
12161100,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7470418214797974,0.3041614294052124,0.2783864438533783,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8508952856063843,0.4559936225414276,0.4360865652561188,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.8345218896865845,0.520256757736206,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7500041723251343,0.3082077801227569,0.2968143224716186,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6344412565231323,0.1841444671154022,0.8530299663543701,285.0313415527344,284.95001220703125,296.8067932128906,287.36090087890625,297.0099182128906,297.0868835449219,285.0217590332031,1.0,0.572711169719696,0.3835006058216095,0.3835006058216095,1.0,1.0,-2.863018274307251,0.7928983569145203,2.070119857788086,0.1498615741729736,0.9001803994178772,0.9001803994178772,0.0,186.2506561279297,181.0,35428.734375,0.0,2245.608642578125,1.0,281.59051513671875,283.70684814453125,290.3955078125,292.7300109863281,293.1499938964844,293.1499938964844,281.54998779296875,33844.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137895703315736,1.0,0.0,0.0,4.032358646392822,4.032387733459473,1.0849545333257993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.4072265625,0.0,2066.462158203125,1895.4371337890625,0.0,3531.738525390625,1.0,1.0,0.0,3.0,1.0,0.0
12161160,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7458353042602539,0.3026623129844665,0.277220070362091,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8496423363685608,0.4540805518627167,0.4344874322414398,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8340171575546265,0.5207242369651794,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7490590214729309,0.3070840537548065,0.2959121465682983,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6333485245704651,0.1831554770469665,0.8491286635398865,284.97509765625,284.95001220703125,296.7564697265625,287.3348693847656,296.9913635253906,297.0805358886719,284.97296142578125,1.0,0.5716552734375,0.3837930560111999,0.3837930560111999,1.0,1.0,-2.854484796524048,0.7907136678695679,2.063771247863769,0.1495813429355621,0.8997397422790527,0.8997397422790527,0.0,186.1688232421875,184.0,35367.36328125,0.0,2230.548095703125,1.0,281.55523681640625,283.65460205078125,290.38116455078125,292.6858825683594,293.1499938964844,293.1499938964844,281.8500061035156,33912.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195137619972228,1.0,0.0,0.0,4.03201961517334,4.032049179077148,1.0847721796380938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.0185546875,0.0,2066.563720703125,1895.4371337890625,0.0,3584.670166015625,1.0,1.0,0.0,3.0,1.0,0.0
12161220,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7430152297019958,0.3006034791469574,0.2751405835151672,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.846530556678772,0.4511195123195648,0.4314732253551483,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.9990000128746032,0.833835780620575,0.5230625867843628,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7465822100639343,0.305372953414917,0.2941645979881286,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.6306164860725403,0.1814600974321365,0.8412585854530334,285.145263671875,284.95001220703125,296.6543273925781,287.2821044921875,296.9605407714844,297.0769958496094,285.1456604003906,1.0,0.5702991485595703,0.3843779563903808,0.3843779563903808,1.0,1.0,-2.8396074771881104,0.7870945930480957,2.052512884140014,0.1491445004940033,0.903788149356842,0.903788149356842,0.0,186.80221557617188,187.0,34250.35546875,0.0,2208.232177734375,1.0,281.8446350097656,283.8726501464844,290.2443542480469,292.4350891113281,293.1499938964844,293.1499938964844,281.54998779296875,33575.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077408909797668,1.0,0.0,0.0,4.033696174621582,4.033725738525391,1.085674625755928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.01513671875,0.0,2066.058349609375,1895.4371337890625,0.0,3475.626708984375,1.0,1.0,0.0,3.0,1.0,0.0
12161280,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7430152297019958,0.3006034791469574,0.2751405835151672,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.846530556678772,0.4511195123195648,0.4314732253551483,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1453857421875,0.9990000128746032,0.833835780620575,0.5230625867843628,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.7465822100639343,0.305372953414917,0.2941645979881286,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.6306164860725403,0.1814600974321365,0.8412585854530334,285.145263671875,284.95001220703125,296.6543273925781,287.2821044921875,296.9605407714844,297.0769958496094,285.1456604003906,1.0,0.5702991485595703,0.3843779563903808,0.3843779563903808,1.0,1.0,-2.8396074771881104,0.7870945930480957,2.052512884140014,0.1491445004940033,0.903788149356842,0.903788149356842,0.0,186.80221557617188,187.0,34250.35546875,0.0,2208.232177734375,1.0,281.8446350097656,283.8726501464844,290.2443542480469,292.4350891113281,293.1499938964844,293.1499938964844,281.54998779296875,33575.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077408909797668,1.0,0.0,0.0,4.033696174621582,4.033725738525391,1.085674625755928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.01513671875,0.0,2066.058349609375,1895.4371337890625,0.0,3475.626708984375,1.0,1.0,0.0,3.0,1.0,0.0
12161340,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7393722534179688,0.2976814210414886,0.2729657292366028,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.84249347448349,0.4473004937171936,0.4283540844917297,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9990000128746032,0.8313042521476746,0.527144730091095,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7432897090911865,0.3030523359775543,0.2923406958580017,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6271929740905762,0.1793754547834396,0.8331941962242126,284.936279296875,284.95001220703125,296.5502624511719,287.2284240722656,296.9185791015625,297.05908203125,284.93408203125,1.0,0.569680392742157,0.3849628567695617,0.3849628567695617,1.0,1.0,-2.826270818710327,0.7839836478233337,2.0422871112823486,0.1489803791046142,0.901902437210083,0.901902437210083,0.0,188.4058074951172,175.0,34907.2421875,0.0,2193.3671875,1.0,281.55535888671875,283.6269226074219,290.2706298828125,292.55279541015625,293.1499938964844,293.1499938964844,281.25,33703.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206782579421996,1.0,0.0,0.0,4.033061027526856,4.033090591430664,1.085332769434899e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.41943359375,0.0,2066.25048828125,1895.4371337890625,0.0,3595.41650390625,1.0,1.0,0.0,3.0,1.0,0.0
12161400,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.7393722534179688,0.2976814210414886,0.2729657292366028,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.84249347448349,0.4473004937171936,0.4283540844917297,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9990000128746032,0.8313042521476746,0.527144730091095,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.7432897090911865,0.3030523359775543,0.2923406958580017,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.6271929740905762,0.1793754547834396,0.8331941962242126,284.936279296875,284.95001220703125,296.5502624511719,287.2284240722656,296.9185791015625,297.05908203125,284.93408203125,1.0,0.569680392742157,0.3849628567695617,0.3849628567695617,1.0,1.0,-2.826270818710327,0.7839836478233337,2.0422871112823486,0.1489803791046142,0.901902437210083,0.901902437210083,0.0,188.4058074951172,175.0,34907.2421875,0.0,2193.3671875,1.0,281.55535888671875,283.6269226074219,290.2706298828125,292.55279541015625,293.1499938964844,293.1499938964844,281.25,33703.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206782579421996,1.0,0.0,0.0,4.033061027526856,4.033090591430664,1.085332769434899e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.41943359375,0.0,2066.25048828125,1895.4371337890625,0.0,3595.41650390625,1.0,1.0,0.0,3.0,1.0,0.0
12161460,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.7375191450119019,0.2936564981937408,0.2695196866989136,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.840894341468811,0.4422602355480194,0.4238185584545135,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.9990000128746032,0.8267035484313965,0.5247073769569397,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.7420167922973633,0.2997743785381317,0.2894047200679779,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.6252459287643433,0.1765752434730529,0.8211517930030823,284.702880859375,284.95001220703125,296.4444274902344,287.1739807128906,296.8681030273437,297.0296936035156,284.699951171875,1.0,0.5641295313835144,0.3856011033058166,0.3856011033058166,1.0,1.0,-2.7957687377929688,0.7750380039215088,2.02073073387146,0.1470088511705398,0.8966989517211914,0.8966989517211914,0.0,186.03121948242188,163.0,35423.17578125,0.0,2130.94287109375,1.0,281.2555847167969,283.3596496582031,290.2283630371094,292.5623474121094,293.1499938964844,293.1499938964844,281.54998779296875,34155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935503363609314,1.0,0.0,0.0,4.030806541442871,4.03083610534668,1.0841196171895715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.228515625,0.0,2066.92626953125,1895.4371337890625,0.0,3731.4794921875,1.0,1.0,0.0,3.0,1.0,0.0
12161520,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.7375191450119019,0.2936564981937408,0.2695196866989136,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.840894341468811,0.4422602355480194,0.4238185584545135,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.9990000128746032,0.8267035484313965,0.5247073769569397,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.703369140625,0.7420167922973633,0.2997743785381317,0.2894047200679779,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.6252459287643433,0.1765752434730529,0.8211517930030823,284.702880859375,284.95001220703125,296.4444274902344,287.1739807128906,296.8681030273437,297.0296936035156,284.699951171875,1.0,0.5641295313835144,0.3856011033058166,0.3856011033058166,1.0,1.0,-2.7957687377929688,0.7750380039215088,2.02073073387146,0.1470088511705398,0.8966989517211914,0.8966989517211914,0.0,186.03121948242188,163.0,35423.17578125,0.0,2130.94287109375,1.0,281.2555847167969,283.3596496582031,290.2283630371094,292.5623474121094,293.1499938964844,293.1499938964844,281.54998779296875,34155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935503363609314,1.0,0.0,0.0,4.030806541442871,4.03083610534668,1.0841196171895715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.228515625,0.0,2066.92626953125,1895.4371337890625,0.0,3731.4794921875,1.0,1.0,0.0,3.0,1.0,0.0
12161580,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7388125658035278,0.2908040285110473,0.2663971781730652,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8427731394767761,0.4382911026477813,0.4195035398006439,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9990000128746032,0.825547993183136,0.5157124400138855,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.743686854839325,0.2971592247486114,0.2864865958690643,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.625612199306488,0.1741523146629333,0.8085829615592957,284.8556213378906,284.95001220703125,296.3369445800781,287.1187744140625,296.83355712890625,297.0224914550781,284.8550720214844,1.0,0.5556719899177551,0.3862393796443939,0.3862393796443939,1.0,1.0,-2.7574079036712646,0.7633467316627502,1.9940612316131592,0.1437686830759048,0.89676433801651,0.89676433801651,0.0,180.04087829589844,166.0,34051.0546875,0.0,2039.958251953125,1.0,281.54461669921875,283.5632019042969,290.0589599609375,292.2474365234375,293.1499938964844,293.1499938964844,281.8500061035156,34187.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185972213745116,1.0,0.0,0.0,4.03064489364624,4.030674457550049,1.0840327604455524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.9580078125,0.0,2066.974365234375,1895.4371337890625,0.0,3576.206787109375,1.0,1.0,0.0,3.0,1.0,0.0
12161640,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.7388125658035278,0.2908040285110473,0.2663971781730652,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8427731394767761,0.4382911026477813,0.4195035398006439,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9990000128746032,0.825547993183136,0.5157124400138855,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.743686854839325,0.2971592247486114,0.2864865958690643,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.625612199306488,0.1741523146629333,0.8085829615592957,284.8556213378906,284.95001220703125,296.3369445800781,287.1187744140625,296.83355712890625,297.0224914550781,284.8550720214844,1.0,0.5556719899177551,0.3862393796443939,0.3862393796443939,1.0,1.0,-2.7574079036712646,0.7633467316627502,1.9940612316131592,0.1437686830759048,0.89676433801651,0.89676433801651,0.0,180.04087829589844,166.0,34051.0546875,0.0,2039.958251953125,1.0,281.54461669921875,283.5632019042969,290.0589599609375,292.2474365234375,293.1499938964844,293.1499938964844,281.8500061035156,34187.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185972213745116,1.0,0.0,0.0,4.03064489364624,4.030674457550049,1.0840327604455524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.9580078125,0.0,2066.974365234375,1895.4371337890625,0.0,3576.206787109375,1.0,1.0,0.0,3.0,1.0,0.0
12161700,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7393249869346619,0.2898565232753753,0.2653327882289886,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8433979153633118,0.436808705329895,0.4178735613822937,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.8263220191001892,0.5125093460083008,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7442590594291687,0.2962095439434051,0.2854031324386596,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.625627875328064,0.1732155680656433,0.803625226020813,284.9964294433594,284.95001220703125,296.2826538085937,287.0909118652344,296.8219909667969,297.027099609375,285.0047607421875,1.0,0.5528762340545654,0.3865585029125213,0.3865585029125213,1.0,1.0,-2.743046998977661,0.7591657638549805,1.9838812351226809,0.1425701826810836,0.8984299898147583,0.8984299898147583,0.0,177.89785766601562,166.0,33045.0546875,0.0,2006.9337158203125,1.0,281.8080139160156,283.7521057128906,289.9800720214844,292.0416564941406,293.1499938964844,293.1499938964844,281.8500061035156,34091.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047977924346924,1.0,0.0,0.0,4.0311279296875,4.031157493591309,1.0842925348697463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.65869140625,0.0,2066.83056640625,1895.4371337890625,0.0,3448.26416015625,1.0,1.0,0.0,3.0,1.0,0.0
12161760,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.7396636605262756,0.2891176640987396,0.2645846605300903,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8437303304672241,0.4355668723583221,0.4166003167629242,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9990000128746032,0.8273651599884033,0.5103137493133545,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.74459308385849,0.2954422831535339,0.2845849990844726,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6255015134811401,0.1724347174167633,0.7996675372123718,285.0326232910156,284.95001220703125,296.2279968261719,287.0628967285156,296.8121337890625,297.0345764160156,285.03277587890625,1.0,0.5507150292396545,0.3871080279350281,0.3871080279350281,1.0,1.0,-2.7322349548339844,0.7567336559295654,1.975501298904419,0.1424199342727661,0.8993917107582092,0.8993917107582092,0.0,176.40277099609375,169.0,32836.28515625,0.0,1982.812255859375,1.0,281.8445129394531,283.7898864746094,289.9749755859375,292.0639953613281,293.1499938964844,293.1499938964844,282.1499938964844,33967.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967637419700623,1.0,0.0,0.0,4.031744003295898,4.031773567199707,1.0846239320017048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.01708984375,0.0,2066.646484375,1895.4371337890625,0.0,3373.39892578125,1.0,1.0,0.0,3.0,1.0,0.0
12161820,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.7395672798156738,0.2879549860954284,0.2634071111679077,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8434405326843262,0.433479368686676,0.4144707918167114,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.9990000128746032,0.8295392394065857,0.5082550048828125,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.74447101354599,0.294217586517334,0.2832896709442138,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.6247299909591675,0.1711577773094177,0.7933164238929749,285.2271423339844,284.95001220703125,296.11773681640625,287.00640869140625,296.7933349609375,297.0514831542969,285.2283935546875,1.0,0.5479425191879272,0.3882070481777191,0.3882070481777191,1.0,1.0,-2.716590404510498,0.7539944052696228,1.962595820426941,0.1429242938756942,0.9047170877456664,0.9047170877456664,0.0,174.8044891357422,172.0,31801.259765625,0.0,1950.815185546875,1.0,282.1444396972656,284.0269470214844,289.9266052246094,291.94146728515625,293.1499938964844,293.1499938964844,281.8500061035156,33505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771479725837708,1.0,0.0,0.0,4.034047603607178,4.034076690673828,1.085863686967059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.34521484375,0.0,2065.95166015625,1895.4371337890625,0.0,3189.84716796875,1.0,1.0,0.0,3.0,1.0,0.0
12161880,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.7395672798156738,0.2879549860954284,0.2634071111679077,296.9000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8434405326843262,0.433479368686676,0.4144707918167114,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.9990000128746032,0.8295392394065857,0.5082550048828125,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.74447101354599,0.294217586517334,0.2832896709442138,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264099121094,0.6247299909591675,0.1711577773094177,0.7933164238929749,285.2271423339844,284.95001220703125,296.11773681640625,287.00640869140625,296.7933349609375,297.0514831542969,285.2283935546875,1.0,0.5479425191879272,0.3882070481777191,0.3882070481777191,1.0,1.0,-2.716590404510498,0.7539944052696228,1.962595820426941,0.1429242938756942,0.9047170877456664,0.9047170877456664,0.0,174.8044891357422,172.0,31801.259765625,0.0,1950.815185546875,1.0,282.1444396972656,284.0269470214844,289.9266052246094,291.94146728515625,293.1499938964844,293.1499938964844,281.8500061035156,33505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771479725837708,1.0,0.0,0.0,4.034047603607178,4.034076690673828,1.085863686967059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.34521484375,0.0,2065.95166015625,1895.4371337890625,0.0,3189.84716796875,1.0,1.0,0.0,3.0,1.0,0.0
12161940,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7386612892150879,0.2866101562976837,0.2625602483749389,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8423564434051514,0.4316141009330749,0.4130880832672119,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.9990000128746032,0.8292751312255859,0.5086192488670349,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7436226010322571,0.2930690944194793,0.2824686467647552,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6236851811408997,0.1701783835887909,0.7896734476089478,285.0460205078125,284.95001220703125,296.0510559082031,286.9723205566406,296.7740478515625,297.0510559082031,285.0388488769531,1.0,0.5470055341720581,0.3888656795024872,0.3888656795024872,1.0,1.0,-2.708986520767212,0.7529518604278564,1.956034779548645,0.1435003578662872,0.9038086533546448,0.9038086533546448,0.0,174.7118377685547,172.0,32435.552734375,0.0,1938.531494140625,1.0,281.8771057128906,283.8101501464844,290.0121765136719,292.1517333984375,293.1499938964844,293.1499938964844,281.8500061035156,33520.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876071572303772,1.0,0.0,0.0,4.033971786499023,4.034000873565674,1.0858227597054793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.19091796875,0.0,2065.974853515625,1895.4371337890625,0.0,3287.82275390625,1.0,1.0,0.0,3.0,1.0,0.0
12162000,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7372291684150696,0.2853638231754303,0.2615769207477569,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8408120274543762,0.4300005435943603,0.4117224216461181,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.8282354474067688,0.5098899602890015,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7423279285430908,0.2920242547988891,0.2816084027290344,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6223644614219666,0.1693347096443176,0.7863526940345764,285.0087280273437,284.95001220703125,296.0062561035156,286.94940185546875,296.7567138671875,297.0446472167969,285.0064392089844,1.0,0.5465163588523865,0.3893060982227325,0.3893060982227325,1.0,1.0,-2.7026679515838623,0.7518180012702942,1.950850009918213,0.1437241733074188,0.9037047624588012,0.9037047624588012,0.0,175.11936950683594,175.0,32374.05078125,0.0,1930.6007080078125,1.0,281.8553771972656,283.7764587402344,289.9959411621094,292.1145324707031,293.1499938964844,293.1499938964844,281.54998779296875,33548.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919760584831238,1.0,0.0,0.0,4.033832550048828,4.033861637115479,1.0857479537662584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.81298828125,0.0,2066.01708984375,1895.4371337890625,0.0,3328.682861328125,1.0,1.0,0.0,3.0,1.0,0.0
12162060,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.7319846153259277,0.2812608182430267,0.2583340108394623,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8352364301681519,0.4248696565628052,0.4073931872844696,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.9990000128746032,0.8226500153541565,0.5153369307518005,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.7375237941741943,0.2885635495185852,0.2787544131278991,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.6175292134284973,0.1666064858436584,0.7756887078285217,284.6925048828125,284.95001220703125,295.89373779296875,286.8919372558594,296.49005126953125,297.01434326171875,284.68707275390625,1.0,0.5454513430595398,0.633583664894104,0.633583664894104,0.6000000238418579,1.0,-2.6838769912719727,1.272288799285889,1.411588191986084,0.667662501335144,0.8978950381278992,0.8978950381278992,0.0,177.27395629882812,178.0,32143.63671875,0.0,1910.177490234375,1.0,281.5555725097656,283.46600341796875,289.949951171875,292.1007385253906,293.1499938964844,293.1499938964844,281.8500061035156,34029.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085108041763306,1.0,0.0,0.0,4.031437397003174,4.031466484069824,1.084458858713333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.4814453125,0.0,2066.73828125,1895.4371337890625,0.0,3482.778076171875,1.0,1.0,0.0,3.0,1.0,0.0
12162120,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.7319846153259277,0.2812608182430267,0.2583340108394623,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923217773437,0.8352364301681519,0.4248696565628052,0.4073931872844696,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.9990000128746032,0.8226500153541565,0.5153369307518005,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.7375237941741943,0.2885635495185852,0.2787544131278991,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.6175292134284973,0.1666064858436584,0.7756887078285217,284.6925048828125,284.95001220703125,295.89373779296875,286.8919372558594,296.49005126953125,297.01434326171875,284.68707275390625,1.0,0.5454513430595398,0.633583664894104,0.633583664894104,0.6000000238418579,1.0,-2.6838769912719727,1.272288799285889,1.411588191986084,0.667662501335144,0.8978950381278992,0.8978950381278992,0.0,177.27395629882812,178.0,32143.63671875,0.0,1910.177490234375,1.0,281.5555725097656,283.46600341796875,289.949951171875,292.1007385253906,293.1499938964844,293.1499938964844,281.8500061035156,34029.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085108041763306,1.0,0.0,0.0,4.031437397003174,4.031466484069824,1.084458858713333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.4814453125,0.0,2066.73828125,1895.4371337890625,0.0,3482.778076171875,1.0,1.0,0.0,3.0,1.0,0.0
12162180,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7290326356887817,0.2793725430965423,0.2564459443092346,296.8705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8321160078048706,0.4223794043064117,0.4048645198345184,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.9990000128746032,0.819566011428833,0.5183237195014954,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.7347908616065979,0.2868409752845764,0.2770289182662964,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.6146173477172852,0.1651674956083297,0.7691379189491272,284.8124694824219,284.95001220703125,295.8348693847656,286.86187744140625,296.26153564453125,297.0014953613281,284.8171081542969,1.0,0.5449930429458618,0.7606080174446106,0.7606080174446106,0.3919999897480011,1.0,-2.6722116470336914,1.7217429876327517,0.95046865940094,1.1187092065811155,0.8980720043182373,0.8980720043182373,0.0,178.4973907470703,178.0,30937.36328125,0.0,1898.931640625,1.0,281.8126220703125,283.63525390625,289.8021240234375,291.7893371582031,293.1499938964844,293.1499938964844,281.8500061035156,34085.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963173627853394,1.0,0.0,0.0,4.031157493591309,4.031186580657959,1.084308223653352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.09521484375,0.0,2066.82177734375,1895.4371337890625,0.0,3369.233154296875,1.0,1.0,0.0,3.0,1.0,0.0
12162240,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.7270583510398865,0.2780089378356933,0.2551513910293579,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8299458622932434,0.4204561412334442,0.4029796719551086,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.9990000128746032,0.8171707391738892,0.5202615261077881,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.7328858971595764,0.2855181694030761,0.2757361531257629,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.6123935580253601,0.1640084981918335,0.7638535499572754,284.7984924316406,284.95001220703125,295.7803039550781,286.8340759277344,295.9837951660156,296.9946594238281,284.7936096191406,1.0,0.544736385345459,0.8778612017631531,0.8778612017631531,0.2000000029802322,1.0,-2.6628189086914062,2.242694616317749,0.420124351978302,1.6400421857833862,0.8970128893852234,0.8970128893852234,0.0,179.38880920410156,166.0,30228.734375,0.0,1890.651611328125,1.0,281.8446350097656,283.6390991210937,289.7502136230469,291.72833251953125,293.1499938964844,293.1499938964844,282.1499938964844,34140.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865767121315002,1.0,0.0,0.0,4.030880928039551,4.030910491943359,1.0841596349564495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.6181640625,0.0,2066.904052734375,1895.4371337890625,0.0,3278.17919921875,1.0,1.0,0.0,3.0,1.0,0.0
12162300,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.726553201675415,0.2767508625984192,0.2538823187351227,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8294491767883301,0.4186264276504516,0.401105135679245,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9990000128746032,0.8150668144226074,0.5188402533531189,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7324373126029968,0.2842640876770019,0.2744373977184295,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.611458957195282,0.1628923565149307,0.758432924747467,284.9054260253906,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,296.9903869628906,284.9125366210937,1.0,0.5425064563751221,1.0,1.0,0.0,1.0,-2.6492795944213867,2.649252891540528,2.6842697479878552e-05,2.0481202602386475,0.8977333307266235,0.8977333307266235,0.0,178.46844482421875,166.0,28897.201171875,0.0,1867.9071044921875,1.0,282.1080017089844,283.806396484375,289.6540832519531,291.4839782714844,293.1499938964844,293.1499938964844,282.1499938964844,34132.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679819107055664,1.0,0.0,0.0,4.030920028686523,4.030949592590332,1.0841806670214282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.80517578125,0.0,2066.892333984375,1895.4371337890625,0.0,3103.879150390625,1.0,1.0,0.0,3.0,1.0,0.0
12162360,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.7269160747528076,0.2757171988487243,0.2528372704982757,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8298804759979248,0.4170318841934204,0.3994766473770141,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9990000128746032,0.8138578534126282,0.5158698558807373,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.7327972650527954,0.283178448677063,0.2733013033866882,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6112836003303528,0.1618935018777847,0.7534748911857605,284.9363708496094,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9898376464844,284.9358215332031,1.0,0.5394480228424072,1.0,1.0,0.0,1.0,-2.635176658630371,2.6351709365844727,5.587211944657611e-06,2.037165880203247,0.8980000615119934,0.8980000615119934,0.0,176.46347045898438,154.0,28616.4375,0.0,1837.6856689453125,1.0,282.1444091796875,283.84033203125,289.63922119140625,291.4806823730469,293.1499938964844,293.1499938964844,282.45001220703125,34082.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545200228691101,1.0,0.0,0.0,4.0311689376831055,4.031198501586914,1.0843145901162643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.24462890625,0.0,2066.818115234375,1895.4371337890625,0.0,2977.623291015625,1.0,1.0,0.0,3.0,1.0,0.0
12162420,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.7300692200660706,0.2742527425289154,0.2511546313762665,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.833412766456604,0.4144637882709503,0.396665096282959,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9990000128746032,0.8143113255500793,0.5052937269210815,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.7358685731887817,0.2814792394638061,0.2713475823402405,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.613174557685852,0.1602642238140106,0.7446293234825134,285.1302185058594,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.99371337890625,285.12957763671875,1.0,0.5314861536026001,1.0,1.0,0.0,1.0,-2.604093074798584,2.6040875911712646,5.45543980479124e-06,2.012962102890014,0.9021090865135192,0.9021090865135192,0.0,170.08058166503906,157.0,27467.654296875,0.0,1763.360107421875,1.0,282.4444274902344,284.07159423828125,289.59295654296875,291.3479309082031,293.1499938964844,293.1499938964844,282.1499938964844,33726.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254242539405823,1.0,0.0,0.0,4.0329461097717285,4.032975196838379,1.085270696421503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.91259765625,0.0,2066.28515625,1895.4371337890625,0.0,2705.892578125,1.0,1.0,0.0,3.0,1.0,0.0
12162480,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.7300692200660706,0.2742527425289154,0.2511546313762665,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.833412766456604,0.4144637882709503,0.396665096282959,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.9990000128746032,0.8143113255500793,0.5052937269210815,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.7358685731887817,0.2814792394638061,0.2713475823402405,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.613174557685852,0.1602642238140106,0.7446293234825134,285.1302185058594,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.99371337890625,285.12957763671875,1.0,0.5314861536026001,1.0,1.0,0.0,1.0,-2.604093074798584,2.6040875911712646,5.45543980479124e-06,2.012962102890014,0.9021090865135192,0.9021090865135192,0.0,170.08058166503906,157.0,27467.654296875,0.0,1763.360107421875,1.0,282.4444274902344,284.07159423828125,289.59295654296875,291.3479309082031,293.1499938964844,293.1499938964844,282.1499938964844,33726.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254242539405823,1.0,0.0,0.0,4.0329461097717285,4.032975196838379,1.085270696421503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.91259765625,0.0,2066.28515625,1895.4371337890625,0.0,2705.892578125,1.0,1.0,0.0,3.0,1.0,0.0
12162540,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.730794370174408,0.2727934718132019,0.2501238584518432,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8342111110687256,0.4123607277870178,0.3949772119522095,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9990000128746032,0.8142295479774475,0.501600980758667,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.7365825176239014,0.2800841033458709,0.2702094316482544,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.6133512854576111,0.1591207087039947,0.7398103475570679,284.9189453125,284.95001220703125,295.4823303222656,286.6824035644531,295.4848327636719,296.99432373046875,284.9091186523437,1.0,0.5284548401832581,1.0,1.0,0.0,1.0,-2.589224100112915,2.589218854904175,5.392929324443685e-06,2.001274824142456,0.8999203443527222,0.8999203443527222,0.0,167.73667907714844,157.0,27795.451171875,0.0,1731.489990234375,1.0,282.1771240234375,283.8374938964844,289.6922607421875,291.5543518066406,293.1499938964844,293.1499938964844,282.1499938964844,33852.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83290034532547,1.0,0.0,0.0,4.032317161560059,4.032346248626709,1.0849322507056058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.1005859375,0.0,2066.474609375,1895.4371337890625,0.0,2775.461181640625,1.0,1.0,0.0,3.0,1.0,0.0
12162600,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.7301570773124695,0.2714511454105377,0.2490239590406417,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8335859775543213,0.4105630218982696,0.3934086859226227,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9990000128746032,0.8132671117782593,0.5008113980293274,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7360469698905945,0.2788722813129425,0.2691512703895569,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6125456690788269,0.158175840973854,0.7358250021934509,284.86834716796875,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9927673339844,284.86474609375,1.0,0.5267927050590515,1.0,1.0,0.0,1.0,-2.579009294509888,2.5790040493011475,5.350313131202711e-06,1.9933053255081177,0.8989211916923523,0.8989211916923523,0.0,166.99472045898438,160.0,27620.427734375,0.0,1713.59228515625,1.0,282.1553649902344,283.79644775390625,289.6802062988281,291.5141296386719,293.1499938964844,293.1499938964844,282.45001220703125,33967.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355550765991211,1.0,0.0,0.0,4.031742095947266,4.031771183013916,1.0846227951333276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.15966796875,0.0,2066.64697265625,1895.4371337890625,0.0,2800.2158203125,1.0,1.0,0.0,3.0,1.0,0.0
12162660,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7280020117759705,0.2691057324409485,0.2466265112161636,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.831214964389801,0.4070441126823425,0.3897930681705475,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9990000128746032,0.8117226362228394,0.5007695555686951,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7339839339256287,0.2764859795570373,0.2666963338851928,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6097471117973328,0.156158372759819,0.7262284755706787,285.0513916015625,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.992431640625,285.0512084960937,1.0,0.5237912535667419,1.0,1.0,0.0,1.0,-2.55724573135376,2.5572404861450195,5.259824320091866e-06,1.9761948585510247,0.9018348455429076,0.9018348455429076,0.0,166.2187042236328,163.0,26572.236328125,-0.0,1679.3685302734375,1.0,282.44464111328125,284.0184020996094,289.53619384765625,291.2610168457031,293.1499938964844,293.1499938964844,282.1499938964844,33740.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182128667831421,1.0,0.0,0.0,4.032876491546631,4.032905578613281,1.0852332934518929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0634765625,0.0,2066.30615234375,1895.4371337890625,0.0,2639.02099609375,1.0,1.0,0.0,3.0,1.0,0.0
12162720,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7280020117759705,0.2691057324409485,0.2466265112161636,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.831214964389801,0.4070441126823425,0.3897930681705475,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9990000128746032,0.8117226362228394,0.5007695555686951,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7339839339256287,0.2764859795570373,0.2666963338851928,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6097471117973328,0.156158372759819,0.7262284755706787,285.0513916015625,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.992431640625,285.0512084960937,1.0,0.5237912535667419,1.0,1.0,0.0,1.0,-2.55724573135376,2.5572404861450195,5.259824320091866e-06,1.9761948585510247,0.9018348455429076,0.9018348455429076,0.0,166.2187042236328,163.0,26572.236328125,-0.0,1679.3685302734375,1.0,282.44464111328125,284.0184020996094,289.53619384765625,291.2610168457031,293.1499938964844,293.1499938964844,282.1499938964844,33740.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182128667831421,1.0,0.0,0.0,4.032876491546631,4.032905578613281,1.0852332934518929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0634765625,0.0,2066.30615234375,1895.4371337890625,0.0,2639.02099609375,1.0,1.0,0.0,3.0,1.0,0.0
