time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162780,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.7245925068855286,0.2658269703388214,0.2441376894712448,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8274983167648315,0.4027020931243896,0.3861529529094696,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9990000128746032,0.8072364330291748,0.503300666809082,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.7307320833206177,0.2734895646572113,0.264211893081665,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6057652235031128,0.1537800729274749,0.716670572757721,284.79425048828125,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9888000488281,284.7908020019531,1.0,0.5220075845718384,1.0,1.0,0.0,1.0,-2.538456439971924,2.538451194763184,5.182525455893483e-06,1.9615224599838257,0.8976995348930359,0.8976995348930359,0.0,166.82147216796875,166.0,26779.787109375,-0.0,1655.70458984375,1.0,282.1553649902344,283.7466735839844,289.5728454589844,291.3651123046875,293.1499938964844,293.1499938964844,282.45001220703125,34072.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829549252986908,1.0,0.0,0.0,4.031219482421875,4.031249046325684,1.0843417612704798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.986572265625,0.0,2066.80322265625,1895.4371337890625,0.0,2744.249755859375,1.0,1.0,0.0,3.0,1.0,0.0
12162840,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.7245925068855286,0.2658269703388214,0.2441376894712448,296.86590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.8274983167648315,0.4027020931243896,0.3861529529094696,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.9990000128746032,0.8072364330291748,0.503300666809082,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.7307320833206177,0.2734895646572113,0.264211893081665,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79669189453125,0.6057652235031128,0.1537800729274749,0.716670572757721,284.79425048828125,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9888000488281,284.7908020019531,1.0,0.5220075845718384,1.0,1.0,0.0,1.0,-2.538456439971924,2.538451194763184,5.182525455893483e-06,1.9615224599838257,0.8976995348930359,0.8976995348930359,0.0,166.82147216796875,166.0,26779.787109375,-0.0,1655.70458984375,1.0,282.1553649902344,283.7466735839844,289.5728454589844,291.3651123046875,293.1499938964844,293.1499938964844,282.45001220703125,34072.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829549252986908,1.0,0.0,0.0,4.031219482421875,4.031249046325684,1.0843417612704798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.986572265625,0.0,2066.80322265625,1895.4371337890625,0.0,2744.249755859375,1.0,1.0,0.0,3.0,1.0,0.0
12162900,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7221652865409851,0.2642912864685058,0.2426013052463531,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8249492645263672,0.4006354808807373,0.3840487897396087,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9990000128746032,0.8046149611473083,0.5055533051490784,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7284730076789856,0.2720212638378143,0.2627410292625427,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.6030740141868591,0.1525638103485107,0.71112459897995,284.9415588378906,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9866943359375,284.95172119140625,1.0,0.5213431119918823,1.0,1.0,0.0,1.0,-2.528355598449707,2.528350353240967,5.14113071403699e-06,1.9535943269729608,0.8990380167961121,0.8990380167961121,0.0,167.5899200439453,166.0,25983.046875,-0.0,1645.0125732421875,1.0,282.4094543457031,283.93408203125,289.44940185546875,291.1081237792969,293.1499938964844,293.1499938964844,282.45001220703125,34028.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818447470664978,1.0,0.0,0.0,4.031438827514648,4.031468391418457,1.0844597682080348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.24853515625,0.0,2066.73779296875,1895.4371337890625,0.0,2641.192138671875,1.0,1.0,0.0,3.0,1.0,0.0
12162960,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.720245361328125,0.2631621360778808,0.2414972484111786,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.8228297233581543,0.3989639580249786,0.3823840022087097,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.8024893403053284,0.5075393319129944,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7265834808349609,0.270829975605011,0.2615624368190765,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6007049679756165,0.1515149176120758,0.7063251733779907,284.9808959960937,284.95001220703125,295.0889892578125,286.4830017089844,295.091552734375,296.98651123046875,284.9808044433594,1.0,0.520879328250885,1.0,1.0,0.0,1.0,-2.5202291011810303,2.520224094390869,5.107897322886856e-06,1.9471888542175293,0.8996936678886414,0.8996936678886414,0.0,168.29800415039062,154.0,25775.22265625,-0.0,1636.842529296875,1.0,282.4447631835937,283.9715881347656,289.41180419921875,291.0901794433594,293.1499938964844,293.1499938964844,282.75,33930.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103957176208496,1.0,0.0,0.0,4.031930446624756,4.031959533691406,1.0847242037925753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.575927734375,0.0,2066.590576171875,1895.4371337890625,0.0,2566.838134765625,1.0,1.0,0.0,3.0,1.0,0.0
12163020,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7208846211433411,0.2615135014057159,0.2397536784410476,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.8234982490539551,0.3962472677230835,0.3795429468154907,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.9990000128746032,0.8001648783683777,0.5024569034576416,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7270804047584534,0.2689196169376373,0.2595170438289642,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.6001197099685669,0.1497461497783661,0.6974146962165833,285.182373046875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9894104003906,285.1820068359375,1.0,0.5153359770774841,1.0,1.0,0.0,1.0,-2.49546217918396,2.495457172393799,5.007918844057713e-06,1.9279924631118768,0.9045461416244508,0.9045461416244508,0.0,164.95606994628906,157.0,24727.19140625,-0.0,1588.7713623046875,1.0,282.74444580078125,284.2085876464844,289.325439453125,290.9212646484375,293.1499938964844,293.1499938964844,282.45001220703125,33510.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859980463981628,1.0,0.0,0.0,4.034019947052002,4.034049034118652,1.0858486803044798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.046875,0.0,2065.960205078125,1895.4371337890625,0.0,2344.156494140625,1.0,1.0,0.0,3.0,1.0,0.0
12163080,296.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7208846211433411,0.2615135014057159,0.2397536784410476,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.182373046875,0.8234982490539551,0.3962472677230835,0.3795429468154907,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.9990000128746032,0.8001648783683777,0.5024569034576416,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.7270804047584534,0.2689196169376373,0.2595170438289642,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.6001197099685669,0.1497461497783661,0.6974146962165833,285.182373046875,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9894104003906,285.1820068359375,1.0,0.5153359770774841,1.0,1.0,0.0,1.0,-2.49546217918396,2.495457172393799,5.007918844057713e-06,1.9279924631118768,0.9045461416244508,0.9045461416244508,0.0,164.95606994628906,157.0,24727.19140625,-0.0,1588.7713623046875,1.0,282.74444580078125,284.2085876464844,289.325439453125,290.9212646484375,293.1499938964844,293.1499938964844,282.45001220703125,33510.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859980463981628,1.0,0.0,0.0,4.034019947052002,4.034049034118652,1.0858486803044798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.046875,0.0,2065.960205078125,1895.4371337890625,0.0,2344.156494140625,1.0,1.0,0.0,3.0,1.0,0.0
12163140,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7192851305007935,0.2585761249065399,0.2375455796718597,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.821824312210083,0.3922588527202606,0.3762407302856445,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.79630446434021,0.5013464093208313,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7255842685699463,0.2661572098731994,0.2572234869003296,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.5977097749710083,0.1475531309843063,0.6884039044380188,284.9230651855469,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9880065917969,284.9194641113281,1.0,0.5122183561325073,1.0,1.0,0.0,1.0,-2.473921298980713,2.473916292190552,4.921444087813143e-06,1.911118626594544,0.9021154046058656,0.9021154046058656,0.0,163.69036865234375,160.0,24910.427734375,-0.0,1554.5484619140625,1.0,282.4553527832031,283.93511962890625,289.4000244140625,291.0710144042969,293.1499938964844,293.1499938964844,282.1499938964844,33677.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984803318977356,1.0,0.0,0.0,4.033189296722412,4.033218383789063,1.0854015499717209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.54296875,0.0,2066.2119140625,1895.4371337890625,0.0,2457.539306640625,1.0,1.0,0.0,3.0,1.0,0.0
12163200,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.7192851305007935,0.2585761249065399,0.2375455796718597,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.821824312210083,0.3922588527202606,0.3762407302856445,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.79630446434021,0.5013464093208313,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.7255842685699463,0.2661572098731994,0.2572234869003296,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.5977097749710083,0.1475531309843063,0.6884039044380188,284.9230651855469,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9880065917969,284.9194641113281,1.0,0.5122183561325073,1.0,1.0,0.0,1.0,-2.473921298980713,2.473916292190552,4.921444087813143e-06,1.911118626594544,0.9021154046058656,0.9021154046058656,0.0,163.69036865234375,160.0,24910.427734375,-0.0,1554.5484619140625,1.0,282.4553527832031,283.93511962890625,289.4000244140625,291.0710144042969,293.1499938964844,293.1499938964844,282.1499938964844,33677.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984803318977356,1.0,0.0,0.0,4.033189296722412,4.033218383789063,1.0854015499717209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.54296875,0.0,2066.2119140625,1895.4371337890625,0.0,2457.539306640625,1.0,1.0,0.0,3.0,1.0,0.0
12163260,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.7142693400382996,0.2543565630912781,0.2340595424175262,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.8167915940284729,0.3868834972381592,0.3715257942676544,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.9990000128746032,0.7884384393692017,0.5048354268074036,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.7210911512374878,0.2623275220394134,0.2538987994194031,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482849121094,0.5921221971511841,0.1445782631635666,0.6762233972549438,284.6454772949219,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.97900390625,284.6416931152344,1.0,0.5100349187850952,1.0,1.0,0.0,1.0,-2.449634075164795,2.449629306793213,4.825085397897055e-06,1.892206072807312,0.8958057761192322,0.8958057761192322,0.0,164.61203002929688,148.0,25071.08203125,-0.0,1526.348388671875,1.0,282.1555480957031,283.6460266113281,289.36676025390625,291.07501220703125,293.1499938964844,293.1499938964844,282.45001220703125,34229.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150889277458191,1.0,0.0,0.0,4.0304365158081055,4.030466079711914,1.083920665223559e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.449462890625,0.0,2067.0361328125,1895.4371337890625,0.0,2610.1337890625,1.0,1.0,0.0,3.0,1.0,0.0
12163320,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.7142693400382996,0.2543565630912781,0.2340595424175262,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.8167915940284729,0.3868834972381592,0.3715257942676544,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.9990000128746032,0.7884384393692017,0.5048354268074036,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.7210911512374878,0.2623275220394134,0.2538987994194031,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482849121094,0.5921221971511841,0.1445782631635666,0.6762233972549438,284.6454772949219,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.97900390625,284.6416931152344,1.0,0.5100349187850952,1.0,1.0,0.0,1.0,-2.449634075164795,2.449629306793213,4.825085397897055e-06,1.892206072807312,0.8958057761192322,0.8958057761192322,0.0,164.61203002929688,148.0,25071.08203125,-0.0,1526.348388671875,1.0,282.1555480957031,283.6460266113281,289.36676025390625,291.07501220703125,293.1499938964844,293.1499938964844,282.45001220703125,34229.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150889277458191,1.0,0.0,0.0,4.0304365158081055,4.030466079711914,1.083920665223559e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.449462890625,0.0,2067.0361328125,1895.4371337890625,0.0,2610.1337890625,1.0,1.0,0.0,3.0,1.0,0.0
12163380,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7127589583396912,0.2523037195205688,0.2318909019231796,296.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.8154653310775757,0.3840782046318054,0.3685561716556549,296.8851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.9990000128746032,0.7842565178871155,0.5033681988716125,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.719805896282196,0.2602716982364654,0.2517309188842773,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.5899462699890137,0.1428393572568893,0.6678330898284912,284.8070983886719,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.97442626953125,284.8133239746094,1.0,0.5063578486442566,1.0,1.0,0.0,1.0,-2.4290215969085693,2.429016828536988,4.744265879708109e-06,1.8762555122375488,0.8961291313171387,0.8961291313171387,0.0,163.2205352783203,148.0,24180.759765625,-0.0,1493.7452392578125,1.0,282.42291259765625,283.8470764160156,289.20135498046875,290.77398681640625,293.1499938964844,293.1499938964844,282.45001220703125,34272.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003438115119934,1.0,0.0,0.0,4.030222415924072,4.030251502990723,1.0838052730832717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.46435546875,0.0,2067.099853515625,1895.4371337890625,0.0,2474.568603515625,1.0,1.0,0.0,3.0,1.0,0.0
12163440,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7130215167999268,0.2512566447257995,0.2308031320571899,296.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251342773437,0.8158326745033264,0.3825280666351318,0.3669403493404388,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.9990000128746032,0.7824297547340393,0.5004529356956482,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251647949219,0.7200341820716858,0.2591339349746704,0.2505244314670563,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.5895395278930664,0.1418312788009643,0.6627808809280396,284.8251647949219,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9731750488281,284.8244934082031,1.0,0.5033231377601624,1.0,1.0,0.0,1.0,-2.414752721786499,2.414747953414917,4.68861708213808e-06,1.865152597427368,0.8956801295280457,0.8956801295280457,0.0,161.32626342773438,136.0,23962.0625,-0.0,1467.6141357421875,1.0,282.4446105957031,283.86505126953125,289.1664733886719,290.744873046875,293.1499938964844,293.1499938964844,282.75,34288.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926126718521118,1.0,0.0,0.0,4.030143737792969,4.030172824859619,1.083762981579639e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.522216796875,0.0,2067.123046875,1895.4371337890625,0.0,2404.0859375,1.0,1.0,0.0,3.0,1.0,0.0
12163500,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7141757607460022,0.2501782774925232,0.2295949161052703,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8171471953392029,0.3808333277702331,0.3650858402252197,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.7811210751533508,0.4954032897949219,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7210761904716492,0.2578980922698974,0.2491385638713836,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.5898136496543884,0.1407160311937332,0.6568832397460938,284.9833984375,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9730834960937,284.9944152832031,1.0,0.4989809095859527,1.0,1.0,0.0,1.0,-2.396256923675537,2.396252393722534,4.616989372152602e-06,1.850759625434876,0.8974174857139587,0.8974174857139587,0.0,158.27001953125,136.0,23123.779296875,-0.0,1431.678955078125,1.0,282.7080078125,284.0631103515625,289.0734558105469,290.5344543457031,293.1499938964844,293.1499938964844,282.75,34192.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743259072303772,1.0,0.0,0.0,4.030619621276856,4.030649185180664,1.0840191180250258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.081787109375,0.0,2066.981689453125,1895.4371337890625,0.0,2239.3486328125,1.0,1.0,0.0,3.0,1.0,0.0
12163560,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7163153290748596,0.2493185251951217,0.2286560386419296,296.85235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8194692134857178,0.3793759346008301,0.3635290861129761,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.7808429002761841,0.4888689815998077,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7230163812637329,0.2568543255329132,0.2479738593101501,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.5910565257072449,0.1397750228643417,0.651769757270813,285.0216064453125,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9748840332031,285.02099609375,1.0,0.4941730201244354,1.0,1.0,0.0,1.0,-2.377866506576538,2.377861976623535,4.546329819277162e-06,1.8364440202713013,0.8983380794525146,0.8983380794525146,0.0,154.53469848632812,139.0,22849.84765625,-0.0,1393.5987548828125,1.0,282.7445373535156,284.0985717773437,289.0674743652344,290.5517883300781,293.1499938964844,293.1499938964844,283.04998779296875,34064.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623255252838135,1.0,0.0,0.0,4.031259536743164,4.031288623809815,1.0843632480828092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3706.701416015625,0.0,2066.791259765625,1895.4371337890625,0.0,2133.001220703125,1.0,1.0,0.0,3.0,1.0,0.0
12163620,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.7181096076965332,0.2479244172573089,0.2271853238344192,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.8212633728981018,0.3768459856510162,0.3608977794647217,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.9990000128746032,0.7816187143325806,0.4819538295269012,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.7244899272918701,0.2550791800022125,0.246072307229042,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.591491162776947,0.1382480710744857,0.6437810659408569,285.2245788574219,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.98162841796875,285.2245788574219,1.0,0.4887150526046753,1.0,1.0,0.0,1.0,-2.35273551940918,2.3527309894561768,4.4503394747152925e-06,1.816688179969788,0.9037334322929382,0.9037334322929382,0.0,150.44766235351562,142.0,21846.875,-0.0,1346.474365234375,1.0,283.04443359375,284.3377990722656,289.0174865722656,290.4280090332031,293.1499938964844,293.1499938964844,282.75,33592.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340086102485657,1.0,0.0,0.0,4.033610820770264,4.033639907836914,1.085628468899813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.30859375,0.0,2066.084228515625,1895.4371337890625,0.0,1888.776123046875,1.0,1.0,0.0,3.0,1.0,0.0
12163680,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.7181096076965332,0.2479244172573089,0.2271853238344192,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.8212633728981018,0.3768459856510162,0.3608977794647217,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.9990000128746032,0.7816187143325806,0.4819538295269012,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245178222656,0.7244899272918701,0.2550791800022125,0.246072307229042,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.591491162776947,0.1382480710744857,0.6437810659408569,285.2245788574219,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.98162841796875,285.2245788574219,1.0,0.4887150526046753,1.0,1.0,0.0,1.0,-2.35273551940918,2.3527309894561768,4.4503394747152925e-06,1.816688179969788,0.9037334322929382,0.9037334322929382,0.0,150.44766235351562,142.0,21846.875,-0.0,1346.474365234375,1.0,283.04443359375,284.3377990722656,289.0174865722656,290.4280090332031,293.1499938964844,293.1499938964844,282.75,33592.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340086102485657,1.0,0.0,0.0,4.033610820770264,4.033639907836914,1.085628468899813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.30859375,0.0,2066.084228515625,1895.4371337890625,0.0,1888.776123046875,1.0,1.0,0.0,3.0,1.0,0.0
12163740,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7167620658874512,0.2451265603303909,0.2251078784465789,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.819822371006012,0.3729547560214996,0.3576875925064087,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.7788317203521729,0.4803534746170044,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7231597304344177,0.2523377239704132,0.2438095360994339,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5893598198890686,0.1362497210502624,0.6356605887413025,284.9670104980469,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.98309326171875,284.9632568359375,1.0,0.4853902459144592,1.0,1.0,0.0,1.0,-2.331989526748657,2.3319852352142334,4.372217517811805e-06,1.8005520105361938,0.9019177556037904,0.9019177556037904,0.0,149.04864501953125,145.0,22038.80859375,-0.0,1316.0621337890625,1.0,282.75537109375,284.0649108886719,289.12322998046875,290.61334228515625,293.1499938964844,293.1499938964844,282.45001220703125,33703.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485108375549316,1.0,0.0,0.0,4.033062934875488,4.033092021942139,1.0853335652427631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.5537109375,0.0,2066.25,1895.4371337890625,0.0,2012.581787109375,1.0,1.0,0.0,3.0,1.0,0.0
12163800,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7167620658874512,0.2451265603303909,0.2251078784465789,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.819822371006012,0.3729547560214996,0.3576875925064087,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9990000128746032,0.7788317203521729,0.4803534746170044,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7231597304344177,0.2523377239704132,0.2438095360994339,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.5893598198890686,0.1362497210502624,0.6356605887413025,284.9670104980469,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.98309326171875,284.9632568359375,1.0,0.4853902459144592,1.0,1.0,0.0,1.0,-2.331989526748657,2.3319852352142334,4.372217517811805e-06,1.8005520105361938,0.9019177556037904,0.9019177556037904,0.0,149.04864501953125,145.0,22038.80859375,-0.0,1316.0621337890625,1.0,282.75537109375,284.0649108886719,289.12322998046875,290.61334228515625,293.1499938964844,293.1499938964844,282.45001220703125,33703.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485108375549316,1.0,0.0,0.0,4.033062934875488,4.033092021942139,1.0853335652427631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.5537109375,0.0,2066.25,1895.4371337890625,0.0,2012.581787109375,1.0,1.0,0.0,3.0,1.0,0.0
12163860,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.7117258310317993,0.2410205900669098,0.2217149585485458,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8148232102394104,0.3676637411117553,0.3530395328998565,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.9990000128746032,0.7715204358100891,0.4833673536777496,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7186012864112854,0.2484799474477768,0.240454763174057,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.5837495923042297,0.1334339380264282,0.6241698265075684,284.68975830078125,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.976318359375,284.6858215332031,1.0,0.4831465780735016,1.0,1.0,0.0,1.0,-2.308119297027588,2.308115005493164,4.283256203052588e-06,1.7820005416870115,0.8962120413780212,0.8962120413780212,0.0,149.73870849609375,148.0,22204.0,-0.0,1290.66357421875,1.0,282.45556640625,283.7758483886719,289.10162353515625,290.63446044921875,293.1499938964844,293.1499938964844,282.75,34197.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689231038093567,1.0,0.0,0.0,4.030595779418945,4.030625343322754,1.0840062714123633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.431640625,0.0,2066.989013671875,1895.4371337890625,0.0,2191.281005859375,1.0,1.0,0.0,3.0,1.0,0.0
12163920,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905212402344,0.7117258310317993,0.2410205900669098,0.2217149585485458,296.8454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896057128906,0.8148232102394104,0.3676637411117553,0.3530395328998565,296.890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888427734375,0.9990000128746032,0.7715204358100891,0.4833673536777496,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904602050781,0.7186012864112854,0.2484799474477768,0.240454763174057,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6928405761719,0.5837495923042297,0.1334339380264282,0.6241698265075684,284.68975830078125,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.976318359375,284.6858215332031,1.0,0.4831465780735016,1.0,1.0,0.0,1.0,-2.308119297027588,2.308115005493164,4.283256203052588e-06,1.7820005416870115,0.8962120413780212,0.8962120413780212,0.0,149.73870849609375,148.0,22204.0,-0.0,1290.66357421875,1.0,282.45556640625,283.7758483886719,289.10162353515625,290.63446044921875,293.1499938964844,293.1499938964844,282.75,34197.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689231038093567,1.0,0.0,0.0,4.030595779418945,4.030625343322754,1.0840062714123633e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.431640625,0.0,2066.989013671875,1895.4371337890625,0.0,2191.281005859375,1.0,1.0,0.0,3.0,1.0,0.0
12163980,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7061306238174438,0.2379644215106964,0.2186713516712188,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8091629147529602,0.3633342683315277,0.3486571311950683,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.764596164226532,0.4877185225486755,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7133296132087708,0.2451870441436767,0.2371708452701568,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.577136754989624,0.1307696402072906,0.6120040416717529,284.8795471191406,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9716491699219,284.8796691894531,1.0,0.4816123247146606,1.0,1.0,0.0,1.0,-2.2858614921569824,2.2858572006225586,4.201016963634174e-06,1.764614224433899,0.8950318694114685,0.8950318694114685,0.0,151.129638671875,136.0,21253.177734375,-0.0,1270.252685546875,1.0,282.74462890625,284.0038757324219,288.8911437988281,290.303955078125,293.1499938964844,293.1499938964844,283.04998779296875,34325.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469530701637268,1.0,0.0,0.0,4.029957294464111,4.02998685836792,1.0836628234756065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.859619140625,0.0,2067.17822265625,1895.4371337890625,0.0,1999.1497802734373,1.0,1.0,0.0,3.0,1.0,0.0
12164040,296.9303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7061306238174438,0.2379644215106964,0.2186713516712188,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8091629147529602,0.3633342683315277,0.3486571311950683,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9990000128746032,0.764596164226532,0.4877185225486755,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7133296132087708,0.2451870441436767,0.2371708452701568,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.577136754989624,0.1307696402072906,0.6120040416717529,284.8795471191406,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.9716491699219,284.8796691894531,1.0,0.4816123247146606,1.0,1.0,0.0,1.0,-2.2858614921569824,2.2858572006225586,4.201016963634174e-06,1.764614224433899,0.8950318694114685,0.8950318694114685,0.0,151.129638671875,136.0,21253.177734375,-0.0,1270.252685546875,1.0,282.74462890625,284.0038757324219,288.8911437988281,290.303955078125,293.1499938964844,293.1499938964844,283.04998779296875,34325.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469530701637268,1.0,0.0,0.0,4.029957294464111,4.02998685836792,1.0836628234756065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.859619140625,0.0,2067.17822265625,1895.4371337890625,0.0,1999.1497802734373,1.0,1.0,0.0,3.0,1.0,0.0
12164100,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.7055276036262512,0.2368772476911544,0.2175351232290268,296.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8085306882858276,0.3616239428520202,0.3468712568283081,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.7619818449020386,0.4863639175891876,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7126016616821289,0.2438607811927795,0.2357871681451797,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.5756733417510986,0.1296330839395523,0.6064618825912476,285.043212890625,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9714660644531,285.0556945800781,1.0,0.4790003001689911,1.0,1.0,0.0,1.0,-2.272412776947021,2.2724084854125977,4.15198337577749e-06,1.75425124168396,0.8954309821128845,0.8954309821128845,0.0,150.08201599121094,136.0,20496.03125,-0.0,1250.7427978515625,1.0,283.00799560546875,284.2070617675781,288.7939453125,290.0948791503906,293.1499938964844,293.1499938964844,283.04998779296875,34349.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72807776927948,1.0,0.0,0.0,4.029834747314453,4.029864311218262,1.0835968851097275e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.459228515625,0.0,2067.214599609375,1895.4371337890625,0.0,1838.9876708984373,1.0,1.0,0.0,3.0,1.0,0.0
12164160,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7063742876052856,0.2359997332096099,0.2166341990232467,296.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.809377133846283,0.3601392209529876,0.345346450805664,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9990000128746032,0.7603100538253784,0.4827012121677398,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7131776809692383,0.2427058815956115,0.2345802783966064,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.5754961371421814,0.1286390423774719,0.6014348864555359,285.0873718261719,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9728088378906,285.08721923828125,1.0,0.4756146073341369,1.0,1.0,0.0,1.0,-2.257612705230713,2.257608652114868,4.09822177971364e-06,1.7427585124969482,0.8946241140365601,0.8946241140365601,0.0,147.90139770507812,124.0,20274.3359375,-0.0,1225.5430908203125,1.0,283.0445251464844,284.2460021972656,288.788330078125,290.11407470703125,293.1499938964844,293.1499938964844,283.1499938964844,34377.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155243158340454,1.0,0.0,0.0,4.029697895050049,4.029727458953857,1.083523329725722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3649.091796875,0.0,2067.255126953125,1895.4371337890625,0.0,1735.3555908203125,1.0,1.0,0.0,3.0,1.0,0.0
12164220,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.7099946737289429,0.2339965850114822,0.2147163897752761,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8131944537162781,0.35695481300354,0.3422129452228546,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.9990000128746032,0.7581334114074707,0.4714739620685577,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.7162148952484131,0.2402673512697219,0.2321173846721649,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.5771811008453369,0.1267119795083999,0.5917328596115112,285.1365051269531,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9759521484375,285.1348876953125,1.0,0.4669209718704223,1.0,1.0,0.0,1.0,-2.223451614379883,2.223447561264038,3.975566414737841e-06,1.7162402868270874,0.8918279409408569,0.8918279409408569,0.0,141.646728515625,127.0,19633.666015625,-0.0,1163.8206787109375,1.0,283.1480712890625,284.3135681152344,288.7898254394531,290.0890808105469,293.1499938964844,293.1499938964844,283.1499938964844,34633.2890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990564465522766,1.0,0.0,0.0,4.028417587280273,4.028447151184082,1.0828349559233177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.407958984375,0.0,2067.6318359375,1895.4371337890625,0.0,1603.3148193359375,0.9985844492912292,1.0,0.0,3.0,1.0,0.0
12164280,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.7099946737289429,0.2339965850114822,0.2147163897752761,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.8131944537162781,0.35695481300354,0.3422129452228546,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.9990000128746032,0.7581334114074707,0.4714739620685577,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.7162148952484131,0.2402673512697219,0.2321173846721649,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.5771811008453369,0.1267119795083999,0.5917328596115112,285.1365051269531,285.3160095214844,293.8548278808594,285.86688232421875,293.8575134277344,296.9759521484375,285.1348876953125,1.0,0.4669209718704223,1.0,1.0,0.0,1.0,-2.223451614379883,2.223447561264038,3.975566414737841e-06,1.7162402868270874,0.8918279409408569,0.8918279409408569,0.0,141.646728515625,127.0,19633.666015625,-0.0,1163.8206787109375,1.0,283.1480712890625,284.3135681152344,288.7898254394531,290.0890808105469,293.1499938964844,293.1499938964844,283.1499938964844,34633.2890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990564465522766,1.0,0.0,0.0,4.028417587280273,4.028447151184082,1.0828349559233177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.407958984375,0.0,2067.6318359375,1895.4371337890625,0.0,1603.3148193359375,0.9985844492912292,1.0,0.0,3.0,1.0,0.0
12164340,296.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.710393488407135,0.0,0.2125341296195984,296.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.8136873841285706,0.0,0.3388172388076782,296.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.9990000128746032,0.0,0.4659178853034973,296.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.7163339257240295,0.0,0.2295000255107879,296.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.5762670636177063,0.0,0.5824571251869202,285.1074523925781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.97802734375,285.105712890625,0.0,0.0,1.0,1.0,0.0,1.0,-2.1957828998565674,2.1957790851593018,3.877411018038401e-06,1.6946032047271729,0.0,0.0,0.0,138.287353515625,60.0,19218.341796875,-0.0,1121.4091796875,0.0,283.14996337890625,284.2974853515625,288.7909240722656,290.0831604003906,293.1499938964844,293.1499938964844,278.1499938964844,34724.0625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.00578498840332,4.005814075469971,1.0707018418543155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2037.829833984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.710393488407135,0.0,0.2125341296195984,296.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.8136873841285706,0.0,0.3388172388076782,296.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.9990000128746032,0.0,0.4659178853034973,296.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.7163339257240295,0.0,0.2295000255107879,296.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.5762670636177063,0.0,0.5824571251869202,285.1074523925781,294.1499938964844,293.75,285.8157043457031,293.7526550292969,296.97802734375,285.105712890625,0.0,0.0,1.0,1.0,0.0,1.0,-2.1957828998565674,2.1957790851593018,3.877411018038401e-06,1.6946032047271729,0.0,0.0,0.0,138.287353515625,60.0,19218.341796875,-0.0,1121.4091796875,0.0,283.14996337890625,284.2974853515625,288.7909240722656,290.0831604003906,293.1499938964844,293.1499938964844,278.1499938964844,34724.0625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.00578498840332,4.005814075469971,1.0707018418543155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2037.829833984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.001602251897566,297.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.4145882725715637,0.0,0.0016872665146365,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.4145882725715637,0.0,0.0012462205486372,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0016872498672455,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,0.0080029582604765,285.3150939941406,294.1499938964844,293.6939392089844,285.7890930175781,293.2449951171875,296.3283386230469,284.485107421875,0.0,0.0,0.7839110493659973,0.7839110493659973,0.2160889357328415,1.0,-0.0170740205794572,0.0171927902847528,-0.0001187693051178,-0.0214893482625484,0.0,0.0,0.0,-0.09000775963068,60.0,1102.169677734375,-0.0,-1.9876237274729647e-05,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.821649214533901e-13,3.8221509290892186e-13,1.1993382691273733e-18,1.7293010773355988e-11,1.7292981283056896e-11,2.9950641646103725e-17,0.0,0.0,-0.0,0.0,0.0,2.2858785847443257e-22,6.895763711567039e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0008566967444494,297.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.001322983414866,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0020029279403388,297.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,0.0009228496928699,297.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28240966796875,0.0,0.0,0.0025292173959314,285.34814453125,294.1499938964844,293.6464233398437,285.7675170898437,292.8315734863281,295.688232421875,284.21295166015625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089742531999945,0.0108315180987119,-0.0018572644330561,-0.0256223604083061,0.0,0.0,0.0,-0.0482722856104373,60.0,490.3707885742188,-0.0,-5.724341463064775e-06,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393555000251237e-28,1.647241261050219e-28,1.881917437552053e-31,-5.276299336574127e-18,-5.272538973509461e-18,-3.7603113658777785e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0001218745674123,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2966003417969,0.0,0.0,0.0001404626382282,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987976074219,0.0,0.0,0.0001332937681581,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947082519531,0.0,0.0,0.0001289362116949,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0005583335878327,285.3450012207031,294.1499938964844,293.5948791503906,285.7451171875,292.8548889160156,295.1753234863281,284.1001892089844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012997096637263,0.0053296796977519,-0.0040299701504409,-0.0293441656976938,0.0,0.0,0.0,-0.0105193182826042,60.0,193.5624542236328,-0.0,-1.1516920750409557e-07,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.011623230684443e-40,-5.385484271077778e-40,-1.2474639189112387e-40,-7.997524666635057e-21,-6.46009277203483e-21,-1.5374319955744217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0001005489611998,297.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29608154296875,0.0,0.0,0.0001061897128238,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,7.917717448435724e-05,297.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,0.0001058980342349,297.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2814025878906,0.0,0.0,0.0005009475862607,285.3437805175781,294.1499938964844,293.5435485839844,285.72381591796875,292.862060546875,294.7601928710937,284.0695495605469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010714803356677,0.0014258545124903,-0.0003543741477187,-0.0330460630357265,0.0,0.0,0.0,-0.0110526699572801,60.0,74.99344635009766,-0.0,-7.827685521988317e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.810766524231552e-21,2.4681948665008208e-21,2.3425716577307318e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
