time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164700,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940673828125,0.0,0.0,9.995338041335344e-05,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955322265625,0.0,0.0,0.0001052602019626,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976379394531,0.0,0.0,7.775366248097271e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001052559819072,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0004992301110178,285.342529296875,294.1499938964844,293.49237060546875,285.7035522460937,292.8682861328125,294.4398498535156,284.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651983320713,6.387917039774038e-08,0.0010651344200596,-0.034330878406763,0.0,0.0,0.0,-0.011492152698338,60.0,31.502988815307617,-0.0,-7.73486448224503e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.899524054090129e-21,2.450443198970392e-21,2.449080855119737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,9.990694525185972e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,0.0001052081570378,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,7.770756928948686e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.000105206927401,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0004990114830434,285.3412475585937,294.1499938964844,293.4413757324219,285.6842956542969,292.8739624023437,294.1897277832031,284.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646196315065,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,15.811923027038574,-0.0,-7.727663842160838e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900473211531291e-21,2.450252559688593e-21,2.450220651842699e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,9.982482879422604e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.000105121602246,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,7.764343899907544e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001051204526447,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004986022831872,285.3384094238281,294.1499938964844,293.33990478515625,285.64862060546875,292.8836669921875,293.831298828125,284.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.92318868637085,-0.0,-7.714942995562525e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495425854382e-21,2.4502479148755827e-21,2.450247712927191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921142578125,0.0,0.0,9.982482879422604e-05,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935485839844,0.0,0.0,0.000105121602246,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,7.764343899907544e-05,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0001051204526447,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004986022831872,285.3384094238281,294.1499938964844,293.33990478515625,285.64862060546875,292.8836669921875,293.831298828125,284.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.92318868637085,-0.0,-7.714942995562525e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495425854382e-21,2.4502479148755827e-21,2.450247712927191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,9.974242857424542e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001050348073476,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,7.757932326057926e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001050336795742,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0004981912788935,285.3353271484375,294.1499938964844,293.2391357421875,285.6164855957031,292.8913269042969,293.5888977050781,284.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.807167530059815,-0.0,-7.702188042912894e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.450247712927191e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2905578613281,0.0,0.0,9.974242857424542e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919921875,0.0,0.0,0.0001050348073476,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,7.757932326057926e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001050336795742,297.9820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27789306640625,0.0,0.0,0.0004981912788935,285.3353271484375,294.1499938964844,293.2391357421875,285.6164855957031,292.8913269042969,293.5888977050781,284.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.807167530059815,-0.0,-7.702188042912894e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.450247712927191e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,9.965964272851124e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,0.0001049476122716,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.751490920782089e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0001049464990501,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0004977783537469,285.3320007324219,294.1499938964844,293.1390991210937,285.5875244140625,292.8969116210937,293.41082763671875,284.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.578197956085205,-0.0,-7.689384773357234e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,9.965964272851124e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29022216796875,0.0,0.0,0.0001049476122716,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,7.751490920782089e-05,298.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884521484375,0.0,0.0,0.0001049464990501,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0004977783537469,285.3320007324219,294.1499938964844,293.1390991210937,285.5875244140625,292.8969116210937,293.41082763671875,284.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.578197956085205,-0.0,-7.689384773357234e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.957650763681158e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0001048600461217,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,7.745021866867319e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0001048589474521,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0004973636241629,285.3284606933594,294.1499938964844,293.03973388671875,285.5614624023437,292.9005126953125,293.2680969238281,284.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.455009460449219,-0.0,-7.67653816069469e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.957650763681158e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0001048600461217,299.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,7.745021866867319e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,0.0001048589474521,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,0.0004973636241629,285.3284606933594,294.1499938964844,293.03973388671875,285.5614624023437,292.9005126953125,293.2680969238281,284.2517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.455009460449219,-0.0,-7.67653816069469e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,9.953481639968233e-05,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001048161357175,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,7.741778244962916e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,0.0001048150515998,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0004971556481905,285.3266296386719,294.1499938964844,292.9903259277344,285.5494384765625,292.901611328125,293.2048645019531,284.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.400518417358398,-0.0,-7.670100643508705e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,9.94930524029769e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,0.0001047721525537,299.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,7.738528802292421e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,0.000104771068436,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,0.0004969473229721,285.3247375488281,294.1499938964844,292.94110107421875,285.5379943847656,292.9021911621094,293.1453552246094,284.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.347433567047119,-0.0,-7.663653889267152e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.940931340679526e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0001046839533955,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,7.73201318224892e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0001046828838298,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0004965296247974,285.3208312988281,294.1499938964844,292.8431701660156,285.51678466796875,292.9020080566406,293.0339660644531,284.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.243536949157715,-0.0,-7.65073693287377e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.940931340679526e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839660644531,0.0,0.0,0.0001046839533955,299.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,7.73201318224892e-05,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,0.0001046828838298,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0004965296247974,285.3208312988281,294.1499938964844,292.8431701660156,285.51678466796875,292.9020080566406,293.0339660644531,284.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.243536949157715,-0.0,-7.65073693287377e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.932531975209712e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001045954923029,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.72547791711986e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.000104594437289,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004961106460541,285.3167724609375,294.1499938964844,292.7459716796875,285.49755859375,292.8999938964844,292.9292907714844,284.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.14186429977417,-0.0,-7.637792975856429e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,9.932531975209712e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001045954923029,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.72547791711986e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,0.000104594437289,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684326171875,0.0,0.0,0.0004961106460541,285.3167724609375,294.1499938964844,292.7459716796875,285.49755859375,292.8999938964844,292.9292907714844,284.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.14186429977417,-0.0,-7.637792975856429e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,9.92411150946282e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0001045067983795,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,7.718925917288288e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,0.0001045057579176,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0004956905613653,285.3125915527344,294.1499938964844,292.6494445800781,285.48004150390625,292.89617919921875,292.8286437988281,284.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.042202949523926,-0.0,-7.624826281471543e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27783203125,0.0,0.0,9.92411150946282e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791442871094,0.0,0.0,0.0001045067983795,299.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,7.718925917288288e-05,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,0.0001045057579176,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26611328125,0.0,0.0,0.0004956905613653,285.3125915527344,294.1499938964844,292.6494445800781,285.48004150390625,292.89617919921875,292.8286437988281,284.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.042202949523926,-0.0,-7.624826281471543e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0,0.0,9.917698480421676e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.000104439255665,299.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790222167969,0.0,0.0,7.713936065556481e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,0.000104438229755,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642822265625,0.0,0.0,0.0004953706520609,285.309326171875,294.1499938964844,292.5765686035156,285.4676513671875,292.89215087890625,292.7539367675781,284.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,5.967771053314209,-0.0,-7.614958974500041e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.915671398630366e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0001044179007294,299.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,7.712359365541488e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27490234375,0.0,0.0,0.0001044168820953,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0004952694871462,285.3082580566406,294.1499938964844,292.5536499023437,285.4638977050781,292.89068603515625,292.7305908203125,284.4230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,5.944497108459473,-0.0,-7.611841823518263e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,9.911444794852288e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,0.0001043733936967,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.709070632699877e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001043723750626,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0004950586589984,285.3060607910156,294.1499938964844,292.5060119628906,285.456298828125,292.88726806640625,292.6822509765625,284.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.896365642547607,-0.0,-7.605343910199738e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.907215280691162e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0001043288430082,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,7.705779717070982e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,0.0001043278316501,298.3878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0004948476562276,285.3038330078125,294.1499938964844,292.4585266113281,285.44891357421875,292.88348388671875,292.6343078613281,284.4519958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.848705291748047,-0.0,-7.598843865253002e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,9.898745338432492e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0001042396397679,299.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.699189882259816e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0001042386429617,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.000494425126817,285.29931640625,294.1499938964844,292.3641357421875,285.4347839355469,292.8746337890625,292.53936767578125,284.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.7547712326049805,-0.0,-7.585836669932179e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,9.898745338432492e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0001042396397679,299.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.699189882259816e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,0.0001042386429617,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.258544921875,0.0,0.0,0.000494425126817,285.29931640625,294.1499938964844,292.3641357421875,285.4347839355469,292.8746337890625,292.53936767578125,284.4793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.7547712326049805,-0.0,-7.585836669932179e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.89026593742892e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001041503273881,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.692592043895274e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0001041493451339,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0004940020735375,285.2947082519531,294.1499938964844,292.2704467773437,285.4212341308594,292.8642272949219,292.4454650878906,284.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.662643909454346,-0.0,-7.57282521135494e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.89026593742892e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0001041503273881,299.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699890136719,0.0,0.0,7.692592043895274e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,0.0001041493451339,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,0.0004940020735375,285.2947082519531,294.1499938964844,292.2704467773437,285.4212341308594,292.8642272949219,292.4454650878906,284.5051574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.662643909454346,-0.0,-7.57282521135494e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,9.881777805276216e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001040609276969,299.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.68598765716888e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001040599599946,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0004935785545967,285.2900390625,294.1499938964844,292.1774597167969,285.40802001953125,292.852294921875,292.3524780273437,284.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.572265625,-0.0,-7.559813042234964e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640686035156,0.0,0.0,9.881777805276216e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.0001040609276969,299.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,7.68598765716888e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26373291015625,0.0,0.0,0.0001040599599946,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,0.0004935785545967,285.2900390625,294.1499938964844,292.1774597167969,285.40802001953125,292.852294921875,292.3524780273437,284.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.572265625,-0.0,-7.559813042234964e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,9.873283852357416e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0001039714697981,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,7.679379632463679e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0001039705166476,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0004931548028253,285.2853088378906,294.1499938964844,292.085205078125,285.3948669433594,292.8388366699219,292.2603454589844,284.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.483577251434326,-0.0,-7.546803004743198e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,9.873283852357416e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0001039714697981,299.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,7.679379632463679e-05,298.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,0.0001039705166476,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,0.0004931548028253,285.2853088378906,294.1499938964844,292.085205078125,285.3948669433594,292.8388366699219,292.2603454589844,284.55242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.483577251434326,-0.0,-7.546803004743198e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,9.869035420706496e-05,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0001039267299347,299.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624816894531,0.0,0.0,7.676074164919555e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,0.0001039257840602,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0004929428687319,285.2829284667969,294.1499938964844,292.0393371582031,285.38824462890625,292.8315734863281,292.2145690917969,284.5633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.439848899841309,-0.0,-7.540300828168256e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,9.864786989055574e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0001038819827954,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,7.672768697375432e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577209472656,0.0,0.0,0.0001038810441968,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,0.0004927308764308,285.2805480957031,294.1499938964844,291.9936218261719,285.3815612792969,292.8239440917969,292.1689758300781,284.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.396519184112549,-0.0,-7.533800783221525e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,9.856289398157968e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001037924812408,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,7.666157762287185e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0001037915571941,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004923068918287,285.2757263183594,294.1499938964844,291.9027709960937,285.3678283691406,292.8076477050781,292.078369140625,284.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.311030387878418,-0.0,-7.520808509298149e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,9.856289398157968e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0001037924812408,299.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578125,0.0,0.0,7.666157762287185e-05,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,0.0001037915571941,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,0.0004923068918287,285.2757263183594,294.1499938964844,291.9027709960937,285.3678283691406,292.8076477050781,292.078369140625,284.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.311030387878418,-0.0,-7.520808509298149e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.847793262451888e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.000103703001514,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.659547554794699e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001037020847434,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.000491883023642,285.2708740234375,294.1499938964844,291.8126220703125,285.3534545898437,292.7899780273437,291.98846435546875,284.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.227055072784424,-0.0,-7.507829735686755e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.847793262451888e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.000103703001514,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,7.659547554794699e-05,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001037020847434,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,0.000491883023642,285.2708740234375,294.1499938964844,291.8126220703125,285.3534545898437,292.7899780273437,291.98846435546875,284.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.227055072784424,-0.0,-7.507829735686755e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.839300764724612e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0001036135581671,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,7.652939530089498e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001036126559483,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,0.0004914592718705,285.2660217285156,294.1499938964844,291.7231750488281,285.33819580078125,292.77099609375,291.8993225097656,284.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.144536972045898,-0.0,-7.49486801510102e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.839300764724612e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497863769531,0.0,0.0,0.0001036135581671,299.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,7.652939530089498e-05,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001036126559483,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,0.0004914592718705,285.2660217285156,294.1499938964844,291.7231750488281,285.33819580078125,292.77099609375,291.8993225097656,284.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.144536972045898,-0.0,-7.49486801510102e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,9.832171781454237e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,0.0001035384702845,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.647393067600206e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,0.0001035375826177,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,0.0004911035648547,285.2619323730469,294.1499938964844,291.6485900878906,285.32452392578125,292.7540588378906,291.8249816894531,284.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.076305866241455,-0.0,-7.483996000701154e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
