time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167040,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.830814087763427e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001035241730278,299.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.646336598554626e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.000103523285361,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0004910358111374,285.2611389160156,294.1499938964844,291.6344299316406,285.3218078613281,292.750732421875,291.8108825683594,284.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.063418865203857,-0.0,-7.481926189711886e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,9.826573659665884e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001034795131999,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,7.643037679372355e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,0.0001034786255331,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337646484375,0.0,0.0,0.0004908242262899,285.2586975097656,294.1499938964844,291.59033203125,285.3131408691406,292.7401123046875,291.7669372558594,284.65704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,5.023371696472168,-0.0,-7.475464514072885e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,9.82233541435562e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.000103434867924,299.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,7.639740215381607e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419128417969,0.0,0.0,0.0001034339948091,298.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0004906126996502,285.2562561035156,294.1499938964844,291.5464172363281,285.3040771484375,292.7292175292969,291.7231750488281,284.6649780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,4.98365592956543,-0.0,-7.46900781223303e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.81386547209695e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001033456646837,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,7.633150380570441e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001033448061207,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0004901901120319,285.2513732910156,294.1499938964844,291.4590759277344,285.2847900390625,292.7064819335937,291.6361694335937,284.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.90519380569458,-0.0,-7.456115724835399e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,9.81386547209695e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001033456646837,299.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,7.633150380570441e-05,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001033448061207,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,0.0004901901120319,285.2513732910156,294.1499938964844,291.4590759277344,285.2847900390625,292.7064819335937,291.6361694335937,284.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,4.90519380569458,-0.0,-7.456115724835399e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.805407171370462e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0001032565851346,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,7.626570004504174e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0001032557338476,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0004897680482827,285.2464904785156,294.1499938964844,291.3724670410156,285.2637023925781,292.6825866699219,291.5498962402344,284.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.827990531921387,-0.0,-7.443251348604464e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.805407171370462e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,0.0001032565851346,299.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,7.626570004504174e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,0.0001032557338476,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0004897680482827,285.2464904785156,294.1499938964844,291.3724670410156,285.2637023925781,292.6825866699219,291.5498962402344,284.6946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.827990531921387,-0.0,-7.443251348604464e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.79696196736768e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0001031676438287,299.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.619999087182805e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0001031667998176,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0004893466248176,285.2416076660156,294.1499938964844,291.2865600585937,285.2406616210937,292.6575622558594,291.4642944335937,284.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.751997947692871,-0.0,-7.430418946796635e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,9.79696196736768e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0001031676438287,299.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23504638671875,0.0,0.0,7.619999087182805e-05,298.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,0.0001031667998176,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0004893466248176,285.2416076660156,294.1499938964844,291.2865600585937,285.2406616210937,292.6575622558594,291.4642944335937,284.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.751997947692871,-0.0,-7.430418946796635e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,9.788531315280125e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.000103078848042,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.61344053898938e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0001030780258588,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0004889259580522,285.2367553710937,294.1499938964844,291.20135498046875,285.21539306640625,292.63140869140625,291.37945556640625,284.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.6771769523620605,-0.0,-7.41761994049739e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291564941406,0.0,0.0,9.788531315280125e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.000103078848042,299.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,7.61344053898938e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.0001030780258588,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0004889259580522,285.2367553710937,294.1499938964844,291.20135498046875,285.21539306640625,292.63140869140625,291.37945556640625,284.7210998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.6771769523620605,-0.0,-7.41761994049739e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,9.78432217380032e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0001030345229082,299.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,7.610165630467236e-05,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,0.000103033700725,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21807861328125,0.0,0.0,0.0004887159448117,285.2343139648437,294.1499938964844,291.1590270996094,285.20184326171875,292.6179504394531,291.3372802734375,284.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844815712118816e-08,0.0010425840737298,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.640195846557617,-0.0,-7.411234292931115e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2258605957031,0.0,0.0,9.780117397895084e-05,298.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,0.0001029902341542,299.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,7.606894359923899e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255554199219,0.0,0.0,0.000102989419247,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21649169921875,0.0,0.0,0.0004885061061941,285.2319030761719,294.1499938964844,291.11688232421875,285.1877136230469,292.6042175292969,291.2952880859375,284.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.603492736816406,-0.0,-7.404857171877667e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.771721670404077e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.0001029018094413,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,7.600362005177885e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.00010290100181,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004880871274508,285.22711181640625,294.1499938964844,291.0330810546875,285.15740966796875,292.5760192871094,291.2118530273437,284.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.530899524688721,-0.0,-7.392132772565675e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,9.771721670404077e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235717773437,0.0,0.0,0.0001029018094413,299.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,7.600362005177885e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.00010290100181,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0004880871274508,285.22711181640625,294.1499938964844,291.0330810546875,285.15740966796875,292.5760192871094,291.2118530273437,284.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.530899524688721,-0.0,-7.392132772565675e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,9.763344860402869e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0001028135884553,299.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,7.593844929942861e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.0001028127953759,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004876691382378,285.2223205566406,294.1499938964844,290.95001220703125,285.1242980957031,292.5468139648437,291.1291198730469,284.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.459398746490479,-0.0,-7.379449584732356e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,9.763344860402869e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,0.0001028135884553,299.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,7.593844929942861e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,0.0001028127953759,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0004876691382378,285.2223205566406,294.1499938964844,290.95001220703125,285.1242980957031,292.5468139648437,291.1291198730469,284.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.459398746490479,-0.0,-7.379449584732356e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,9.75498915067874e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0001027255857479,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.58734458941035e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,0.0001027247999445,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0004872521676588,285.2175598144531,294.1499938964844,290.87530517578125,285.0921325683594,292.5166931152344,291.0482788085937,284.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.391031265258789,-0.0,-7.366808318920448e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,9.75498915067874e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,0.0001027255857479,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.58734458941035e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,0.0001027247999445,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0004872521676588,285.2175598144531,294.1499938964844,290.87530517578125,285.0921325683594,292.5166931152344,291.0482788085937,284.7662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478860446028191e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.391031265258789,-0.0,-7.366808318920448e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,9.747321746544912e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21392822265625,0.0,0.0,0.0001026448298944,299.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,7.581379031762481e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,0.0001026440586429,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.000486869510496,285.2132263183594,294.1499938964844,290.8201599121094,285.0666198730469,292.4884033203125,290.9790344238281,284.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.336232662200928,-0.0,-7.355217945814729e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,9.746655996423216e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0001026378231472,299.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,7.580860983580351e-05,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,0.0001026370446197,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,0.0004868363030254,285.2128601074219,294.1499938964844,290.8159484863281,285.0645751953125,292.4859313964844,290.9733581542969,284.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.331899166107178,-0.0,-7.354211817300893e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.742497786646707e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001025940291583,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,7.577626092825085e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0001025932579068,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004866287927143,285.21051025390625,294.1499938964844,290.7916564941406,285.052490234375,292.4703674316406,290.9391784667969,284.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.306442737579346,-0.0,-7.347930619516775e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,9.738346125232056e-05,298.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.000102550300653,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,7.574396295240149e-05,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,0.0001025495366775,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.0004864216025453,285.20819091796875,294.1499938964844,290.77081298828125,285.0414733886719,292.45477294921875,290.9075012207031,284.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.283604621887207,-0.0,-7.341662211501898e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.730060992296784e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001024630400934,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,7.567950524389744e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001024622906697,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.000486008124426,285.2035522460937,294.1499938964844,290.73883056640625,285.0224914550781,292.42352294921875,290.8521728515625,284.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.245386123657227,-0.0,-7.329160212066199e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.730060992296784e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001024630400934,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,7.567950524389744e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2058410644531,0.0,0.0,0.0001024622906697,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.000486008124426,285.2035522460937,294.1499938964844,290.73883056640625,285.0224914550781,292.42352294921875,290.8521728515625,284.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.245386123657227,-0.0,-7.329160212066199e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.721801325213164e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0001023760560201,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.561524398624897e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0001023753138724,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.000485595955979,285.1989440917969,294.1499938964844,290.71893310546875,285.0073547363281,292.3924255371094,290.80792236328125,284.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.216592311859131,-0.0,-7.316708661164739e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,9.721801325213164e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038269042969,0.0,0.0,0.0001023760560201,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,7.561524398624897e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.0001023753138724,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.000485595955979,285.1989440917969,294.1499938964844,290.71893310546875,285.0073547363281,292.3924255371094,290.80792236328125,284.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.216592311859131,-0.0,-7.316708661164739e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.713569306768476e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001022893557092,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,7.555120100732893e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001022886281134,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0004851851263083,285.19439697265625,294.1499938964844,290.7099914550781,284.9956970214844,292.36163330078125,290.7746887207031,284.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.196367740631104,-0.0,-7.304308269340255e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.713569306768476e-05,298.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001022893557092,299.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,7.555120100732893e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001022886281134,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.0004851851263083,285.19439697265625,294.1499938964844,290.7099914550781,284.9956970214844,292.36163330078125,290.7746887207031,284.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350465308874,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.196367740631104,-0.0,-7.304308269340255e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.705365664558484e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0001022029537125,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.548737630713731e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0001022022333927,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0004847757227253,285.1899108886719,294.1499938964844,290.7109069824219,284.9871826171875,292.3313903808594,290.75213623046875,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.183894157409668,-0.0,-7.29196116822095e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,9.705365664558484e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0001022029537125,299.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.548737630713731e-05,298.4151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0001022022333927,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0004847757227253,285.1899108886719,294.1499938964844,290.7109069824219,284.9871826171875,292.3313903808594,290.75213623046875,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341615416109,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.183894157409668,-0.0,-7.29196116822095e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,9.70127439359203e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0001021598727675,299.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,7.545555126853287e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,0.0001021591524477,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0004845715593546,285.18768310546875,294.1499938964844,290.7147521972656,284.9840087890625,292.3164978027344,290.7446594238281,284.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.180345058441162,-0.0,-7.285808578672005e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.69719112617895e-05,298.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.194091796875,0.0,0.0,0.000102116864582,299.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954345703125,0.0,0.0,7.542378443758935e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19293212890625,0.0,0.0,0.0001021161515382,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0004843677452299,285.1854553222656,294.1499938964844,290.7206420898437,284.9814758300781,292.30181884765625,290.7396240234375,284.8262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.178407192230225,-0.0,-7.279668778892302e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903076171875,0.0,0.0,9.689803118817508e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001020390554913,299.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,7.53663043724373e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900634765625,0.0,0.0,0.0001020383497234,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.0004839990579057,285.1814880371094,294.1499938964844,290.73614501953125,284.9784240722656,292.27569580078125,290.73614501953125,284.8326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325112380087,9.665681588444386e-09,0.001032501575537,-0.0243716072291135,0.0,0.0,0.0,-0.0096045099198818,60.0,4.178678035736084,-0.0,-7.268568680274259e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,9.689046419225632e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0001020310883177,299.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,7.536041812272742e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18975830078125,0.0,0.0,0.0001020303825498,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.181884765625,0.0,0.0,0.0004839612811338,285.1810607910156,294.1499938964844,290.7380676269531,284.97821044921875,292.2730712890625,290.7362060546875,284.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656243804556652e-09,0.0010324208997189,-0.024346899241209,0.0,0.0,0.0,-0.0095998309552669,60.0,4.178986072540283,-0.0,-7.267432522439776e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.680932998890056e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0001019456394715,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.529729919042438e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001019449482555,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,0.0004835563886445,285.1767272949219,294.1499938964844,290.7620849609375,284.9770202636719,292.2452392578125,290.7410888671875,284.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.184887886047363,-0.0,-7.255253109406112e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,9.680932998890056e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.187744140625,0.0,0.0,0.0001019456394715,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,7.529729919042438e-05,298.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0001019449482555,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,0.0004835563886445,285.1767272949219,294.1499938964844,290.7620849609375,284.9770202636719,292.2452392578125,290.7410888671875,284.840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315554682165,-0.02408192679286,0.0,0.0,0.0,-0.0095496596768498,60.0,4.184887886047363,-0.0,-7.255253109406112e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.672852320363744e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0001018605325953,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,7.523442764068022e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001018598486552,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.000483153067762,285.17242431640625,294.1499938964844,290.7916259765625,284.9774780273437,292.21844482421875,290.7533569335937,284.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.195339202880859,-0.0,-7.243132671419519e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837158203125,0.0,0.0,9.672852320363744e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845703125,0.0,0.0,0.0001018605325953,299.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,7.523442764068022e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1834716796875,0.0,0.0,0.0001018598486552,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17578125,0.0,0.0,0.000483153067762,285.17242431640625,294.1499938964844,290.7916259765625,284.9774780273437,292.21844482421875,290.7533569335937,284.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.195339202880859,-0.0,-7.243132671419519e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
