time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169380,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.664803656050935e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001017757676891,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,7.517181802541018e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.000101775098301,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,0.0004827514057978,285.168212890625,294.1499938964844,290.8255920410156,284.97930908203125,292.1927185058594,290.7720642089844,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.209526538848877,-0.0,-7.23107120847999e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,9.664803656050935e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18145751953125,0.0,0.0,0.0001017757676891,299.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,7.517181802541018e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.000101775098301,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,0.0004827514057978,285.168212890625,294.1499938964844,290.8255920410156,284.97930908203125,292.1927185058594,290.7720642089844,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499206170439,60.0,4.209526538848877,-0.0,-7.23107120847999e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.660792420618236e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799011230469,0.0,0.0,0.0001017335234791,299.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,7.514061144320294e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.000101732854091,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0004825511714443,285.1661071777344,294.1499938964844,290.8438720703125,284.9805908203125,292.1802978515625,290.7835693359375,284.8558959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294165695086,9.303811943084384e-09,0.0010294072562828,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.217792987823486,-0.0,-7.225063569649137e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,9.656789188738912e-05,298.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,0.0001016913665807,299.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,7.510947034461424e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,0.0001016906971926,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,0.0004823514027521,285.1640319824219,294.1499938964844,290.8628845214844,284.9820556640625,292.1681823730469,290.7962951660156,284.8588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.0010289803612977,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.226682662963867,-0.0,-7.219070852215739e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747131347656,0.0,0.0,9.64955033850856e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0001016151290968,299.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,7.505315443268046e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0001016144742607,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,0.0004819901078008,285.1602783203125,294.1499938964844,290.898681640625,284.9851379394531,292.1469116210937,290.8221130371094,284.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282174916937,9.163590775074226e-09,0.0010282082948833,-0.0230569895356893,0.0,0.0,0.0,-0.0093556018546223,60.0,4.244082927703857,-0.0,-7.208240759837281e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744384765625,0.0,0.0,9.648809646023436e-05,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,0.0001016073219943,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,7.504738459829241e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0001016066671581,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004819531459361,285.159912109375,294.1499938964844,290.90240478515625,284.9854431152344,292.144775390625,290.8249206542969,284.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281292488798,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.24594259262085,-0.0,-7.207132313169495e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.64086502790451e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0001015236484818,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.498558261431754e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0001015230081975,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0004815566062461,285.1558532714844,294.1499938964844,290.943115234375,284.9891052246094,292.12255859375,290.8570251464844,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.2665886878967285,-0.0,-7.195256301884001e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.64086502790451e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0001015236484818,299.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.498558261431754e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,0.0001015230081975,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,0.0004815566062461,285.1558532714844,294.1499938964844,290.943115234375,284.9891052246094,292.12255859375,290.8570251464844,284.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272909421473,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.0093018943443894,60.0,4.2665886878967285,-0.0,-7.195256301884001e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.632956061977892e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.000101440360595,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,7.4924057116732e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0001014397203107,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0004811619000975,285.15185546875,294.1499938964844,290.9838562011719,284.9927062988281,292.1015014648437,290.8915710449219,284.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.28782320022583,-0.0,-7.183444239444725e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,9.632956061977892e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,0.000101440360595,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,7.4924057116732e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0001014397203107,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,0.0004811619000975,285.15185546875,294.1499938964844,290.9838562011719,284.9927062988281,292.1015014648437,290.8915710449219,284.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264473967254,8.956610564325729e-09,0.0010264384327456,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.28782320022583,-0.0,-7.183444239444725e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.625084203435108e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0001013574583339,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,7.486281538149342e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001013568253256,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0004807689983863,285.1478881835937,294.1499938964844,291.0235900878906,284.99591064453125,292.0815734863281,290.9275817871094,284.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.308864593505859,-0.0,-7.17169612585167e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654052734375,0.0,0.0,9.625084203435108e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,0.0001013574583339,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,7.486281538149342e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,0.0001013568253256,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0004807689983863,285.1478881835937,294.1499938964844,291.0235900878906,284.99591064453125,292.0815734863281,290.9275817871094,284.8808898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043187469244,60.0,4.308864593505859,-0.0,-7.17169612585167e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639404296875,0.0,0.0,9.621162462281065e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,0.0001013161527225,299.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,7.483230001525953e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0001013155269902,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,0.0004805732751265,285.1459350585937,294.1499938964844,291.042724609375,284.99725341796875,292.072021484375,290.9458312988281,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251894127577,8.809508678098155e-09,0.0010251805651932,-0.0221298299729824,0.0,0.0,0.0,-0.0091800689697265,60.0,4.319065570831299,-0.0,-7.16584693805089e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624450683594,0.0,0.0,9.617249452276155e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,0.0001012749489746,299.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644287109375,0.0,0.0,7.48018646845594e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,0.0001012743232422,298.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,0.0004803779884241,285.1440124511719,294.1499938964844,291.0611877441406,284.9983825683594,292.062744140625,290.9640808105469,284.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024772063829,8.76070949118457e-09,0.0010247633326798,-0.0220020432025194,0.0,0.0,0.0,-0.0091558760032057,60.0,4.328927993774414,-0.0,-7.160014092733037e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.609453263692558e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,0.0001011928325169,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,7.474121230188757e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001011922213365,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0004799888411071,285.14019775390625,294.1499938964844,291.0955810546875,284.9998779296875,292.044921875,291.0000305175781,284.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.34727144241333,-0.0,-7.14839814008883e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595458984375,0.0,0.0,9.609453263692558e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,0.0001011928325169,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614685058594,0.0,0.0,7.474121230188757e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001011922213365,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0004799888411071,285.14019775390625,294.1499938964844,291.0955810546875,284.9998779296875,292.044921875,291.0000305175781,284.890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.021747400984168,0.0,0.0,0.0,-0.0091076688840985,60.0,4.34727144241333,-0.0,-7.14839814008883e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.601694910088554e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0001011111307889,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,7.468085823347792e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0001011105268844,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0004796016146428,285.1364440917969,294.1499938964844,291.12567138671875,285.00006103515625,292.02801513671875,291.0344543457031,284.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.363096237182617,-0.0,-7.136848978461785e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.601694910088554e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0001011111307889,299.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,7.468085823347792e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,0.0001011105268844,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0004796016146428,285.1364440917969,294.1499938964844,291.12567138671875,285.00006103515625,292.02801513671875,291.0344543457031,284.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.363096237182617,-0.0,-7.136848978461785e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.593975846655668e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001010298365144,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,7.462080247933045e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001010292398859,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004792163381353,285.1327209472656,294.1499938964844,291.1503601074219,284.9986267089844,292.01190185546875,291.0663146972656,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.375644683837891,-0.0,-7.12536731839464e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.593975846655668e-05,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001010298365144,299.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,7.462080247933045e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535949707031,0.0,0.0,0.0001010292398859,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004792163381353,285.1327209472656,294.1499938964844,291.1503601074219,284.9986267089844,292.01190185546875,291.0663146972656,284.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470431467344497e-09,0.0010222812416031,-0.021241907030344,0.0,0.0,0.0,-0.0090119736269116,60.0,4.375644683837891,-0.0,-7.12536731839464e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,9.586296073393896e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0001009489569696,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,7.456105959136039e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.000100948367617,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0004788330406881,285.12908935546875,294.1499938964844,291.1685791015625,284.9953308105469,291.9964904785156,291.0946655273437,284.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.384155750274658,-0.0,-7.113953870430123e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,9.586296073393896e-05,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0001009489569696,299.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,7.456105959136039e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507568359375,0.0,0.0,0.000100948367617,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0004788330406881,285.12908935546875,294.1499938964844,291.1685791015625,284.9953308105469,291.9964904785156,291.0946655273437,284.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214705253019,8.374652971099295e-09,0.0010214622598141,-0.020991088822484,0.0,0.0,0.0,-0.00896449200809,60.0,4.384155750274658,-0.0,-7.113953870430123e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,9.58247183007188e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,0.0001009086772683,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.4531308200676e-05,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493530273437,0.0,0.0,0.0001009080951916,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0004786421486642,285.1272888183594,294.1499938964844,291.1749267578125,284.99285888671875,291.989013671875,291.107177734375,284.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210626060143,8.32695157271246e-09,0.0010210543405264,-0.0208661686629056,0.0,0.0,0.0,-0.0089408447965979,60.0,4.386620044708252,-0.0,-7.108273081257721e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.578657045494764e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0001008684994303,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,7.450162956956774e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001008679246297,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,0.0004784517514053,285.1255187988281,294.1499938964844,291.1792297363281,284.9898376464844,291.9816589355469,291.1184387207031,284.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279376295661223e-09,0.0010206474689766,-0.0207415781915187,0.0,0.0,0.0,-0.0089172590523958,60.0,4.3878092765808105,-0.0,-7.102609345110977e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.571058035362512e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0001007884711725,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.444251968991011e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0001007879036478,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0004780724702868,285.1220092773437,294.1499938964844,291.1811828613281,284.9818725585937,291.9671936035156,291.1368103027344,284.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933919012546,0.0,0.0,0.0,-0.0088702775537967,60.0,4.386021614074707,-0.0,-7.0913337424372e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,9.571058035362512e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0001007884711725,299.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,7.444251968991011e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0001007879036478,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0004780724702868,285.1220092773437,294.1499938964844,291.1811828613281,284.9818725585937,291.9671936035156,291.1368103027344,284.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.18460588192238e-09,0.0010198371019214,-0.0204933919012546,0.0,0.0,0.0,-0.0088702775537967,60.0,4.386021614074707,-0.0,-7.0913337424372e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.56350049818866e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001007088794722,299.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.43837226764299e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001007083119475,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0004776952264364,285.1185302734375,294.1499938964844,291.17340087890625,284.97119140625,291.95294189453125,291.148681640625,284.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.377878665924072,-0.0,-7.080128483494263e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.56350049818866e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001007088794722,299.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1445007324219,0.0,0.0,7.43837226764299e-05,298.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,0.0001007083119475,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.0004776952264364,285.1185302734375,294.1499938964844,291.17340087890625,284.97119140625,291.95294189453125,291.148681640625,284.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190391913056,8.090348835310124e-09,0.0010190311586484,-0.0202465448528528,0.0,0.0,0.0,-0.0088235503062605,60.0,4.377878665924072,-0.0,-7.080128483494263e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.555984433973208e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001006297170533,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,7.43252458050847e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001006291640806,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004773200780618,285.1151428222656,294.1499938964844,291.15478515625,284.9573974609375,291.938720703125,291.1531066894531,284.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.362670421600342,-0.0,-7.068992857739431e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.555984433973208e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001006297170533,299.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,7.43252458050847e-05,298.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001006291640806,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13348388671875,0.0,0.0,0.0004773200780618,285.1151428222656,294.1499938964844,291.15478515625,284.9573974609375,291.938720703125,291.1531066894531,284.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182375553995,7.996608708538133e-09,0.0010182295227423,-0.0200010500848293,0.0,0.0,0.0,-0.0087770791724324,60.0,4.362670421600342,-0.0,-7.068992857739431e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.548509842716156e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001005510057439,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.426710362778977e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001005504527711,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004769469960592,285.11181640625,294.1499938964844,291.1242370605469,284.9402160644531,291.9243469238281,291.1490783691406,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.3396525382995605,-0.0,-7.057928286258176e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,9.548509842716156e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001005510057439,299.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,7.426710362778977e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0001005504527711,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0004769469960592,285.11181640625,294.1499938964844,291.1242370605469,284.9402160644531,291.9243469238281,291.1490783691406,284.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174403432756,7.903391718855346e-09,0.0010174324270337,-0.0197569206357002,0.0,0.0,0.0,-0.0087308678776025,60.0,4.3396525382995605,-0.0,-7.057928286258176e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,9.544788190396504e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0001005118101602,299.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.423815259244293e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.0001005112644634,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,0.0004767612263094,285.11016845703125,294.1499938964844,291.1041259765625,284.93023681640625,291.9169921875,291.1435241699219,284.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170434834435,7.856980843712336e-09,0.0010170355672016,-0.019635371863842,0.0,0.0,0.0,-0.0087078595533967,60.0,4.324904918670654,-0.0,-7.052423001141507e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.541077452013268e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,0.0001004727309918,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.420928159262985e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.000100472185295,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004765760095324,285.1085510253906,294.1499938964844,291.08062744140625,284.9192810058594,291.9095153808594,291.1354675292969,284.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166476713493,7.81070230715386e-09,0.0010166398715227,-0.0195141695439815,0.0,0.0,0.0,-0.0086849173530936,60.0,4.307966232299805,-0.0,-7.04693547959323e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.533687989460304e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001003949073492,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.415179425152019e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0001003943689283,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004762071475852,285.1053466796875,294.1499938964844,291.0229187011719,284.89422607421875,291.8940734863281,291.1117248535156,284.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.2671966552734375,-0.0,-7.036013727201863e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,9.533687989460304e-05,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001003949073492,299.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,7.415179425152019e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319580078125,0.0,0.0,0.0001003943689283,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0004762071475852,285.1053466796875,294.1499938964844,291.0229187011719,284.89422607421875,291.8940734863281,291.1117248535156,284.9340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158595396205,7.718544914325776e-09,0.0010158518562093,-0.0192728079855442,0.0,0.0,0.0,-0.0086392313241958,60.0,4.2671966552734375,-0.0,-7.036013727201863e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.526340727461502e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.00010031752754,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.409464160446078e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.000100317003671,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004758404393214,285.1022033691406,294.1499938964844,290.95001220703125,284.8645935058594,291.87774658203125,291.0765991210937,284.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150760645046,7.62692131672793e-09,0.0010150683810934,-0.0190328434109687,0.0,0.0,0.0,-0.0085938097909092,60.0,4.216299533843994,-0.0,-7.025163739626805e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,9.526340727461502e-05,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.00010031752754,299.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,7.409464160446078e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.000100317003671,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,0.0004758404393214,285.1022033691406,294.1499938964844,290.95001220703125,284.8645935058594,291.87774658203125,291.0765991210937,284.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150760645046,7.62692131672793e-09,0.0010150683810934,-0.0190328434109687,0.0,0.0,0.0,-0.0085938097909092,60.0,4.216299533843994,-0.0,-7.025163739626805e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.515883721178398e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0001002074059215,299.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,7.40132963983342e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0001002068893285,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0004753183748107,285.09912109375,294.1499938964844,290.8644714355469,284.8321533203125,291.8602905273437,291.0296936035156,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139612713828,7.496552711927507e-09,0.0010139538208022,-0.0186913944780826,0.0,0.0,0.0,-0.0085291806608438,60.0,4.155076503753662,-0.0,-7.009739988461662e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
