time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171720,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.515883721178398e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,0.0001002074059215,299.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,7.40132963983342e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,0.0001002068893285,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0004753183748107,285.09912109375,294.1499938964844,290.8644714355469,284.8321533203125,291.8602905273437,291.0296936035156,284.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139612713828,7.496552711927507e-09,0.0010139538208022,-0.0186913944780826,0.0,0.0,0.0,-0.0085291806608438,60.0,4.155076503753662,-0.0,-7.009739988461662e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.499642328592016e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001000363699859,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,7.388696394627914e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001000358533929,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0004745073383674,285.0960998535156,294.1499938964844,290.7700500488281,284.7988586425781,291.841552734375,290.97222900390625,284.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122301755473,7.294107540189998e-09,0.001012222841382,-0.0181611608713865,0.0,0.0,0.0,-0.0084288213402032,60.0,4.084676742553711,-0.0,-6.98582240943324e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,9.499642328592016e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001000363699859,299.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,7.388696394627914e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001000358533929,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0004745073383674,285.0960998535156,294.1499938964844,290.7700500488281,284.7988586425781,291.841552734375,290.97222900390625,284.94549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122301755473,7.294107540189998e-09,0.001012222841382,-0.0181611608713865,0.0,0.0,0.0,-0.0084288213402032,60.0,4.084676742553711,-0.0,-6.98582240943324e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.48959932429716e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.993059939006343e-05,299.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.380884198937565e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.993009007303044e-05,298.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004740057920571,285.0946044921875,294.1499938964844,290.7197265625,284.7818298339844,291.8316345214844,290.9399719238281,284.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111597366631,7.168930782341931e-09,0.0010111525189131,-0.0178332962095737,0.0,0.0,0.0,-0.0083667654544115,60.0,4.046318531036377,-0.0,-6.971054489213202e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.478413267061114e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,9.98128016362898e-05,299.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.372183608822525e-05,298.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.981229959521444e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0004734471731353,285.0931396484375,294.1499938964844,290.6674194335937,284.7645568847656,291.8213806152344,290.9057006835937,284.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099675273522,7.0295196330505405e-09,0.0010099605424329,-0.0174681413918733,0.0,0.0,0.0,-0.0082976538687944,60.0,4.006112575531006,-0.0,-6.954625320076957e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.453065285924822e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.954587585525589e-05,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.35246721887961e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.95453738141805e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004721813020296,285.0902404785156,294.1499938964844,290.55712890625,284.72918701171875,291.7997131347656,290.8319702148437,284.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072661098092,6.713621214515797e-09,0.0010072593577206,-0.0166406966745853,0.0,0.0,0.0,-0.0081410501152277,60.0,3.920628070831299,-0.0,-6.917468908795854e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.453065285924822e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,9.954587585525589e-05,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,7.35246721887961e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,9.95453738141805e-05,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004721813020296,285.0902404785156,294.1499938964844,290.55712890625,284.72918701171875,291.7997131347656,290.8319702148437,284.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072661098092,6.713621214515797e-09,0.0010072593577206,-0.0166406966745853,0.0,0.0,0.0,-0.0081410501152277,60.0,3.920628070831299,-0.0,-6.917468908795854e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.424582094652578e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.924591722665356e-05,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,7.330311927944422e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.92454297374934e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0004707587941084,285.08740234375,294.1499938964844,290.4398193359375,284.6926574707031,291.7764892578125,290.75225830078125,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042304638773,6.358654047744494e-09,0.0010042241774499,-0.0157108772546052,0.0,0.0,0.0,-0.0079650776460766,60.0,3.8289053440094,-0.0,-6.875836078279465e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,9.424582094652578e-05,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.924591722665356e-05,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190185546875,0.0,0.0,7.330311927944422e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.92454297374934e-05,298.45831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0004707587941084,285.08740234375,294.1499938964844,290.4398193359375,284.6926574707031,291.7764892578125,290.75225830078125,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042304638773,6.358654047744494e-09,0.0010042241774499,-0.0157108772546052,0.0,0.0,0.0,-0.0079650776460766,60.0,3.8289053440094,-0.0,-6.875836078279465e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.39410092541948e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.892493108054624e-05,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.306603220058605e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.89244508673437e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0004692364891525,285.08465576171875,294.1499938964844,290.316162109375,284.6548767089844,291.7516174316406,290.6678771972656,284.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000982010737,5.978801898010033e-09,0.0010009760735556,-0.0147158270701766,0.0,0.0,0.0,-0.0077767688781023,60.0,3.731990575790405,-0.0,-6.831423604580777e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,9.39410092541948e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.892493108054624e-05,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,7.306603220058605e-05,298.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.89244508673437e-05,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,0.0004692364891525,285.08465576171875,294.1499938964844,290.316162109375,284.6548767089844,291.7516174316406,290.6678771972656,284.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000982010737,5.978801898010033e-09,0.0010009760735556,-0.0147158270701766,0.0,0.0,0.0,-0.0077767688781023,60.0,3.731990575790405,-0.0,-6.831423604580777e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.362928540213034e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.859666170086712e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.2823568189051e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.85961887636222e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004676796379499,285.0819396972656,294.1499938964844,290.18670654296875,284.6157531738281,291.7250061035156,290.5799865722656,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997659866698,5.59033708213974e-09,0.0009976542787626,-0.0136981727555394,0.0,0.0,0.0,-0.0075841899961233,60.0,3.6309003829956055,-0.0,-6.786152795257294e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.362928540213034e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,9.859666170086712e-05,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,7.2823568189051e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,9.85961887636222e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004676796379499,285.0819396972656,294.1499938964844,290.18670654296875,284.6157531738281,291.7250061035156,290.5799865722656,284.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997659866698,5.59033708213974e-09,0.0009976542787626,-0.0136981727555394,0.0,0.0,0.0,-0.0075841899961233,60.0,3.6309003829956055,-0.0,-6.786152795257294e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.347534796688706e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,9.843456064118072e-05,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,7.2703835030552e-05,298.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.84340877039358e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0004669108602683,285.08062744140625,294.1499938964844,290.1200256347656,284.595703125,291.71099853515625,290.5349426269531,284.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960192255675,5.398508751142117e-09,0.0009960138704627,-0.013195626437664,0.0,0.0,0.0,-0.007489092182368,60.0,3.5790562629699707,-0.0,-6.763853122038199e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.332518675364554e-05,298.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.827642497839406e-05,299.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,7.258703408297151e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,9.827595931710675e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0004661609127651,285.0793151855469,294.1499938964844,290.0521240234375,284.57525634765625,291.6965637207031,290.4894104003906,284.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944189805537,5.2113819926091765e-09,0.0009944137418642,-0.0127053894102573,0.0,0.0,0.0,-0.0073963250033557,60.0,3.526611328125,-0.0,-6.742135383319693e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.304418927058578e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.798051178222522e-05,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,7.236846431624144e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.798004612093791e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004647574969567,285.0767517089844,294.1499938964844,289.9130554199219,284.5332946777344,291.6663818359375,290.3968811035156,284.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914239635691,4.861198998895588e-09,0.0009914191905409,-0.0117879500612616,0.0,0.0,0.0,-0.0072227236814796,60.0,3.420264482498169,-0.0,-6.70158684101807e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.304418927058578e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.798051178222522e-05,299.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,7.236846431624144e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.798004612093791e-05,298.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004647574969567,285.0767517089844,294.1499938964844,289.9130554199219,284.5332946777344,291.6663818359375,290.3968811035156,284.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914239635691,4.861198998895588e-09,0.0009914191905409,-0.0117879500612616,0.0,0.0,0.0,-0.0072227236814796,60.0,3.420264482498169,-0.0,-6.70158684101807e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.280136873712765e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.772480552783236e-05,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.217959500849247e-05,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.772434714250268e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004635448567569,285.0742492675781,294.1499938964844,289.7700500488281,284.4898986816406,291.6343078613281,290.30255126953125,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888359345495,4.5585970553929656e-09,0.000988831394352,-0.0109951449558138,0.0,0.0,0.0,-0.0070727099664509,60.0,3.3126916885375977,-0.0,-6.666645901987067e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.280136873712765e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.772480552783236e-05,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,7.217959500849247e-05,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.772434714250268e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004635448567569,285.0742492675781,294.1499938964844,289.7700500488281,284.4898986816406,291.6343078613281,290.30255126953125,284.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888359345495,4.5585970553929656e-09,0.000988831394352,-0.0109951449558138,0.0,0.0,0.0,-0.0070727099664509,60.0,3.3126916885375977,-0.0,-6.666645901987067e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.261007653549314e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.752335608936846e-05,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.203080167528242e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.752290497999638e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0004625895235221,285.0718078613281,294.1499938964844,289.623779296875,284.4449768066406,291.600341796875,290.2060852050781,284.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867969201877,4.320189539441799e-09,0.0009867926128208,-0.0103705115616321,0.0,0.0,0.0,-0.006954520009458,60.0,3.2047693729400635,-0.0,-6.639182714707206e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,9.261007653549314e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.752335608936846e-05,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,7.203080167528242e-05,298.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,9.752290497999638e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,0.0004625895235221,285.0718078613281,294.1499938964844,289.623779296875,284.4449768066406,291.600341796875,290.2060852050781,284.9770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867969201877,4.320189539441799e-09,0.0009867926128208,-0.0103705115616321,0.0,0.0,0.0,-0.006954520009458,60.0,3.2047693729400635,-0.0,-6.639182714707206e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.247989510186017e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.738626249600202e-05,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.192954217316583e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.738582593854515e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0004619395185727,285.06939697265625,294.1499938964844,289.474853515625,284.39862060546875,291.5644226074219,290.10662841796875,284.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854090167209,4.157934441195721e-09,0.0009854049421846,-0.0099453926086425,0.0,0.0,0.0,-0.0068740821443498,60.0,3.097188234329224,-0.0,-6.62052315192341e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.247989510186017e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.738626249600202e-05,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,7.192954217316583e-05,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.738582593854515e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0004619395185727,285.06939697265625,294.1499938964844,289.474853515625,284.39862060546875,291.5644226074219,290.10662841796875,284.9803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854090167209,4.157934441195721e-09,0.0009854049421846,-0.0099453926086425,0.0,0.0,0.0,-0.0068740821443498,60.0,3.097188234329224,-0.0,-6.62052315192341e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.243927343050018e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1016845703125,0.0,0.0,9.734347986523062e-05,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,7.189794268924743e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.734304330777376e-05,298.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09576416015625,0.0,0.0,0.0004617366939783,285.0682373046875,294.1499938964844,289.39959716796875,284.3749084472656,291.5457458496094,290.0553894042969,284.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849758353084,4.107285622723111e-09,0.0009849716443568,-0.009812687523663,0.0,0.0,0.0,-0.0068489722907543,60.0,3.0436809062957764,-0.0,-6.614704517460268e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.241494262823836e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10064697265625,0.0,0.0,9.731786121847108e-05,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.187901064753532e-05,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,9.731742466101424e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.0004616152727976,285.06707763671875,294.1499938964844,289.32391357421875,284.350830078125,291.526611328125,290.00299072265625,284.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847161127254,4.076940118835637e-09,0.0009847120381891,-0.0097331795841455,0.0,0.0,0.0,-0.0068339286372065,60.0,2.9904158115386963,-0.0,-6.611219305341366e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.241231600753964e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.731508907862008e-05,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.187696610344574e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.731465979712084e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004616023506969,285.0647888183594,294.1499938964844,289.17156982421875,284.3016357421875,291.4868469238281,289.8935852050781,284.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846874745562,4.0736063411372925e-09,0.00098468340002,-0.0097244456410408,0.0,0.0,0.0,-0.0068322750739753,60.0,2.884714841842652,-0.0,-6.61083632280679e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,9.241231600753964e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.731508907862008e-05,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.187696610344574e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.731465979712084e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004616023506969,285.0647888183594,294.1499938964844,289.17156982421875,284.3016357421875,291.4868469238281,289.8935852050781,284.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846874745562,4.0736063411372925e-09,0.00098468340002,-0.0097244456410408,0.0,0.0,0.0,-0.0068322750739753,60.0,2.884714841842652,-0.0,-6.61083632280679e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.246155968867242e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.736693755257876e-05,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.191525219241157e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.736650827107952e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004618485108949,285.06256103515625,294.1499938964844,289.0184020996094,284.2511291503906,291.445068359375,289.77685546875,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852114599198,4.134890208007391e-09,0.0009852072689682,-0.0098850140348076,0.0,0.0,0.0,-0.0068626552820205,60.0,2.78011155128479,-0.0,-6.617875669689965e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.246155968867242e-05,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.736693755257876e-05,299.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975036621094,0.0,0.0,7.191525219241157e-05,298.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.736650827107952e-05,298.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0004618485108949,285.06256103515625,294.1499938964844,289.0184020996094,284.2511291503906,291.445068359375,289.77685546875,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852114599198,4.134890208007391e-09,0.0009852072689682,-0.0098850140348076,0.0,0.0,0.0,-0.0068626552820205,60.0,2.78011155128479,-0.0,-6.617875669689965e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.254505130229518e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.745485294843093e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.198018283816054e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.74544309428893e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0004622657434083,285.0603942871094,294.1499938964844,288.8651123046875,284.19940185546875,291.4013366699219,289.6519470214844,284.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861005237326,4.238850159765661e-09,0.0009860962163656,-0.0101573979482054,0.0,0.0,0.0,-0.0069141923449933,60.0,2.6764302253723145,-0.0,-6.62982557741998e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.254505130229518e-05,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.745485294843093e-05,299.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.198018283816054e-05,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.74544309428893e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,0.0004622657434083,285.0603942871094,294.1499938964844,288.8651123046875,284.19940185546875,291.4013366699219,289.6519470214844,284.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861005237326,4.238850159765661e-09,0.0009860962163656,-0.0101573979482054,0.0,0.0,0.0,-0.0069141923449933,60.0,2.6764302253723145,-0.0,-6.62982557741998e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.26402208278887e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.755506471265107e-05,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.205419387901202e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.755464998306708e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004627413291018,285.0582580566406,294.1499938964844,288.7122497558594,284.1465759277344,291.35565185546875,289.5190124511719,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871140355244,4.3573611385738795e-09,0.0009871096117421,-0.0104679036885499,0.0,0.0,0.0,-0.0069729434326291,60.0,2.5733883380889893,-0.0,-6.643460892519215e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,9.26402208278887e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,9.755506471265107e-05,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.205419387901202e-05,298.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.755464998306708e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004627413291018,285.0582580566406,294.1499938964844,288.7122497558594,284.1465759277344,291.35565185546875,289.5190124511719,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871140355244,4.3573611385738795e-09,0.0009871096117421,-0.0104679036885499,0.0,0.0,0.0,-0.0069729434326291,60.0,2.5733883380889893,-0.0,-6.643460892519215e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.26847496884875e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,9.760195825947449e-05,299.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,7.208882743725553e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,9.760154352989048e-05,298.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004629638569895,285.0572204589844,294.1499938964844,288.6361999511719,284.1197814941406,291.33209228515625,289.4497985839844,284.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875883115455,4.412815002297066e-09,0.0009875838877633,-0.0106131946668028,0.0,0.0,0.0,-0.0070004346780478,60.0,2.522022008895874,-0.0,-6.649845829542755e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,9.272357419831678e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.764283458935096e-05,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,7.211902266135439e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.764242713572456e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,0.0004631578922271,285.0561828613281,294.1499938964844,288.5604858398437,284.0927734375,291.3080749511719,289.37908935546875,284.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880017023533,4.461156333235294e-09,0.0009879972785711,-0.0107398498803377,0.0,0.0,0.0,-0.0070243999361991,60.0,2.4707205295562744,-0.0,-6.655414352962907e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.277593198930845e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.769796452019364e-05,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.215973164420575e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.769755706656724e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0004634195938706,285.0541381835937,294.1499938964844,288.4104309082031,284.0381774902344,291.2586364746094,289.23443603515625,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885592153295,4.5263246484239525e-09,0.000988554675132,-0.0109105911105871,0.0,0.0,0.0,-0.0070567070506513,60.0,2.3682873249053955,-0.0,-6.662925500222627e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.277593198930845e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.769796452019364e-05,299.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,7.215973164420575e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.769755706656724e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,0.0004634195938706,285.0541381835937,294.1499938964844,288.4104309082031,284.0381774902344,291.2586364746094,289.23443603515625,285.00152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885592153295,4.5263246484239525e-09,0.000988554675132,-0.0109105911105871,0.0,0.0,0.0,-0.0070567070506513,60.0,2.3682873249053955,-0.0,-6.662925500222627e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.278731886297464e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.77099480223842e-05,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.21685792086646e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.770954784471542e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0004634766664821,285.0521545410156,294.1499938964844,288.2626953125,283.98291015625,291.2074279785156,289.0877685546875,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540450238010862e-09,0.0009886756306514,-0.0109476009383797,0.0,0.0,0.0,-0.0070637105964124,60.0,2.266216516494751,-0.0,-6.66455406417299e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.278731886297464e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,9.77099480223842e-05,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.21685792086646e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.770954784471542e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818786621094,0.0,0.0,0.0004634766664821,285.0521545410156,294.1499938964844,288.2626953125,283.98291015625,291.2074279785156,289.0877685546875,285.0043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540450238010862e-09,0.0009886756306514,-0.0109476009383797,0.0,0.0,0.0,-0.0070637105964124,60.0,2.266216516494751,-0.0,-6.66455406417299e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
