time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.275862976210192e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.767973824637012e-05,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.21462638466619e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.767934534465894e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004633335629478,285.0502319335937,294.1499938964844,288.1178894042969,283.9272155761719,291.1545715332031,288.9415588378906,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883741149678,4.504653983161688e-09,0.0009883695747703,-0.0108538139611482,0.0,0.0,0.0,-0.0070459651760756,60.0,2.164924383163452,-0.0,-6.660427231963696e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,9.275862976210192e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.767973824637012e-05,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,7.21462638466619e-05,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08477783203125,0.0,0.0,9.767934534465894e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,0.0004633335629478,285.0502319335937,294.1499938964844,288.1178894042969,283.9272155761719,291.1545715332031,288.9415588378906,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883741149678,4.504653983161688e-09,0.0009883695747703,-0.0108538139611482,0.0,0.0,0.0,-0.0070459651760756,60.0,2.164924383163452,-0.0,-6.660427231963696e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.269901784136891e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.761695400811732e-05,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.209988689282909e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.761656838236377e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0004630359762813,285.0483703613281,294.1499938964844,287.9766845703125,283.8713073730469,291.10015869140625,288.79791259765625,285.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877384873107,4.430322331216985e-09,0.0009877340635284,-0.0106590632349252,0.0,0.0,0.0,-0.0070091160014271,60.0,2.0650711059570312,-0.0,-6.651862349826845e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08319091796875,0.0,0.0,9.269901784136891e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,9.761695400811732e-05,299.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,7.209988689282909e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,9.761656838236377e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,0.0004630359762813,285.0483703613281,294.1499938964844,287.9766845703125,283.8713073730469,291.10015869140625,288.79791259765625,285.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877384873107,4.430322331216985e-09,0.0009877340635284,-0.0106590632349252,0.0,0.0,0.0,-0.0070091160014271,60.0,2.0650711059570312,-0.0,-6.651862349826845e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,9.266139386454596e-05,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.757732914295048e-05,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,7.207061571534723e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.757694351719692e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07763671875,0.0,0.0,0.0004628481110557,285.0474548339844,294.1499938964844,287.9075927734375,283.84332275390625,291.0724182128906,288.7274475097656,285.0110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873373201116,4.383410079356054e-09,0.0009873328963294,-0.0105361528694629,0.0,0.0,0.0,-0.0069858599454164,60.0,2.0159175395965576,-0.0,-6.646459382864124e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.262045205105096e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820007324219,0.0,0.0,9.753421909408644e-05,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,7.203876884886995e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0813293457031,0.0,0.0,9.753383346833289e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768127441406,0.0,0.0,0.0004626437148544,285.0465393066406,294.1499938964844,287.8396301269531,283.8153686523437,291.0443115234375,288.6580505371094,285.0123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332374903270875e-09,0.0009868965717032,-0.0104024372994899,0.0,0.0,0.0,-0.0069605596363544,60.0,1.9674065113067627,-0.0,-6.640584615524858e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.25329513847828e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.74420690909028e-05,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.197070954134688e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.744169074110688e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004622068372555,285.0447692871094,294.1499938964844,287.7074279785156,283.7596435546875,290.98712158203125,288.52264404296875,285.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859680430963,4.223300820171971e-09,0.0009859638521447,-0.0101166572421789,0.0,0.0,0.0,-0.0069064870476722,60.0,1.87264883518219,-0.0,-6.62803714135407e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.25329513847828e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.080322265625,0.0,0.0,9.74420690909028e-05,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810546875,0.0,0.0,7.197070954134688e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,9.744169074110688e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0004622068372555,285.0447692871094,294.1499938964844,287.7074279785156,283.7596435546875,290.98712158203125,288.52264404296875,285.0148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859680430963,4.223300820171971e-09,0.0009859638521447,-0.0101166572421789,0.0,0.0,0.0,-0.0069064870476722,60.0,1.87264883518219,-0.0,-6.62803714135407e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.24421037780121e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.734639752423392e-05,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.190003816504031e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.734601917443796e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004617531958501,285.04302978515625,294.1499938964844,287.58062744140625,283.704345703125,290.9287414550781,288.3921203613281,285.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984999584034,4.110052742589687e-09,0.0009849953930824,-0.0098199378699064,0.0,0.0,0.0,-0.006850344594568,60.0,1.7814264297485352,-0.0,-6.615022130063154e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0781555175781,0.0,0.0,9.24421037780121e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.734639752423392e-05,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07940673828125,0.0,0.0,7.190003816504031e-05,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,9.734601917443796e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,0.0004617531958501,285.04302978515625,294.1499938964844,287.58062744140625,283.704345703125,290.9287414550781,288.3921203613281,285.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984999584034,4.110052742589687e-09,0.0009849953930824,-0.0098199378699064,0.0,0.0,0.0,-0.006850344594568,60.0,1.7814264297485352,-0.0,-6.615022130063154e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.238177153747527e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.728285658638924e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.185310096247122e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.728248551255092e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004614520003087,285.0413513183594,294.1499938964844,287.4598999023437,283.6498107910156,290.8692626953125,288.2660217285156,285.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984356040135,4.034825362708716e-09,0.0009843519655987,-0.0096228346228599,0.0,0.0,0.0,-0.0068130502477288,60.0,1.6944515705108645,-0.0,-6.606383351481783e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,9.238177153747527e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770568847656,0.0,0.0,9.728285658638924e-05,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,7.185310096247122e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.728248551255092e-05,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,0.0004614520003087,285.0413513183594,294.1499938964844,287.4598999023437,283.6498107910156,290.8692626953125,288.2660217285156,285.01971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984356040135,4.034825362708716e-09,0.0009843519655987,-0.0096228346228599,0.0,0.0,0.0,-0.0068130502477288,60.0,1.6944515705108645,-0.0,-6.606383351481783e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.231268631992862e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.721010428620502e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.179936801549047e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.72097332123667e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.000461107090814,285.03973388671875,294.1499938964844,287.3458557128906,283.5962219238281,290.8088073730469,288.1437072753906,285.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836195968091,3.9487000336180245e-09,0.0009836156386882,-0.0093971760943531,0.0,0.0,0.0,-0.0067703551612794,60.0,1.612237572669983,-0.0,-6.596500412570094e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.231268631992862e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.721010428620502e-05,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.179936801549047e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.72097332123667e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,0.000461107090814,285.03973388671875,294.1499938964844,287.3458557128906,283.5962219238281,290.8088073730469,288.1437072753906,285.0220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836195968091,3.9487000336180245e-09,0.0009836156386882,-0.0093971760943531,0.0,0.0,0.0,-0.0067703551612794,60.0,1.612237572669983,-0.0,-6.596500412570094e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,9.225853864336386e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.715307533042504e-05,299.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.175724022090435e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.715271153254434e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,0.000460836716229,285.0389404296875,294.1499938964844,287.2915344238281,283.56988525390625,290.7782592773437,288.0846862792969,285.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830425260588,3.881206467326592e-09,0.0009830385679379,-0.00922033470124,0.0,0.0,0.0,-0.0067368960008025,60.0,1.572803258895874,-0.0,-6.58876047054946e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.21958198887296e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,9.708703146316112e-05,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.170846220105886e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733337402344,0.0,0.0,9.708667494123802e-05,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,0.0004605235299095,285.0381774902344,294.1499938964844,287.2391052246094,283.5438842773437,290.7474975585937,288.02740478515625,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823740692809,3.8030458782145615e-09,0.0009823702275753,-0.0090155424550175,0.0,0.0,0.0,-0.0066981483250856,60.0,1.5344399213790894,-0.0,-6.579803368822469e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.206097456626594e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.694502659840508e-05,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.16035719960928e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.6944670076482e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0004598501254804,285.0366516113281,294.1499938964844,287.1402893066406,283.4930419921875,290.68560791015625,287.9183349609375,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.63498098288062e-09,0.0009809330804273,-0.0085751842707395,0.0,0.0,0.0,-0.0066148312762379,60.0,1.4613195657730105,-0.0,-6.560563292623557e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07196044921875,0.0,0.0,9.206097456626594e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.694502659840508e-05,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.16035719960928e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,9.6944670076482e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,0.0004598501254804,285.0366516113281,294.1499938964844,287.1402893066406,283.4930419921875,290.68560791015625,287.9183349609375,285.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809368057176,3.63498098288062e-09,0.0009809330804273,-0.0085751842707395,0.0,0.0,0.0,-0.0066148312762379,60.0,1.4613195657730105,-0.0,-6.560563292623557e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.19278390938416e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.68048261711374e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.150001329137012e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.680447692517193e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0004591852775774,285.03515625,294.1499938964844,287.04998779296875,283.4439392089844,290.6231994628906,287.81689453125,285.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795177029445,3.469060150251834e-09,0.0009795143269002,-0.0081404391676187,0.0,0.0,0.0,-0.0065325768664479,60.0,1.3938783407211304,-0.0,-6.541596775377911e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07049560546875,0.0,0.0,9.19278390938416e-05,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709533691406,0.0,0.0,9.68048261711374e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,7.150001329137012e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,9.680447692517193e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,0.0004591852775774,285.03515625,294.1499938964844,287.04998779296875,283.4439392089844,290.6231994628906,287.81689453125,285.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795177029445,3.469060150251834e-09,0.0009795143269002,-0.0081404391676187,0.0,0.0,0.0,-0.0065325768664479,60.0,1.3938783407211304,-0.0,-6.541596775377911e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.179078188026324e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,9.666048572398722e-05,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.139340596040711e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.666014375397936e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004585008136928,285.0337219238281,294.1499938964844,286.9642944335937,283.39483642578125,290.5604553222656,287.72283935546875,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780569234862,3.298241901816823e-09,0.0009780536638572,-0.0076928571797907,0.0,0.0,0.0,-0.0064478949643671,60.0,1.331263780593872,-0.0,-6.522098061623184e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,9.179078188026324e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,9.666048572398722e-05,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701904296875,0.0,0.0,7.139340596040711e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,9.666014375397936e-05,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0004585008136928,285.0337219238281,294.1499938964844,286.9642944335937,283.39483642578125,290.5604553222656,287.72283935546875,285.03076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780569234862,3.298241901816823e-09,0.0009780536638572,-0.0076928571797907,0.0,0.0,0.0,-0.0064478949643671,60.0,1.331263780593872,-0.0,-6.522098061623184e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.161377238342538e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.647408296586946e-05,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,7.125572301447392e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.64737409958616e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0004576168139465,285.0323486328125,294.1499938964844,286.8788452148437,283.3439025878906,290.4974670410156,287.635986328125,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761707042343,3.077658794481408e-09,0.0009761676192283,-0.0071148737333714,0.0,0.0,0.0,-0.0063385437242686,60.0,1.270085334777832,-0.0,-6.496962612345669e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,9.161377238342538e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.647408296586946e-05,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,7.125572301447392e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,9.64737409958616e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0004576168139465,285.0323486328125,294.1499938964844,286.8788452148437,283.3439025878906,290.4974670410156,287.635986328125,285.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761707042343,3.077658794481408e-09,0.0009761676192283,-0.0071148737333714,0.0,0.0,0.0,-0.0063385437242686,60.0,1.270085334777832,-0.0,-6.496962612345669e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.149449761025608e-05,298.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,9.63484781095758e-05,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,7.116294727893546e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.634813613956794e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0004570210876408,285.0316772460937,294.1499938964844,286.8362121582031,283.3178100585937,290.4658508300781,287.5964050292969,285.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974899623543,2.9290265768366904e-09,0.0009748966549523,-0.0067254155874252,0.0,0.0,0.0,-0.0062648602761328,60.0,1.23944091796875,-0.0,-6.48005311632005e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,9.137476445175707e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.622239304007962e-05,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,7.106982229743153e-05,298.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.622205834602936e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,0.0004564231203403,285.031005859375,294.1499938964844,286.793701171875,283.2913513183594,290.4341735839844,287.5592346191406,285.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736235952004,2.779832364296908e-09,0.0009736208012327,-0.0063344812951982,0.0,0.0,0.0,-0.0061908974312245,60.0,1.2087668180465698,-0.0,-6.463102408815757e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.118975140154362e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.602755744708702e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.09259111317806e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.602722275303675e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0004554991028271,285.0297241210937,294.1499938964844,286.7089233398437,283.2373962402344,290.37066650390625,287.4903564453125,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716515778563,2.549270128326952e-09,0.0009716490749269,-0.005730333738029,0.0,0.0,0.0,-0.0060765971429646,60.0,1.148078441619873,-0.0,-6.436950172883371e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,9.118975140154362e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.0,0.0,9.602755744708702e-05,299.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.09259111317806e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.602722275303675e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608825683594,0.0,0.0,0.0004554991028271,285.0297241210937,294.1499938964844,286.7089233398437,283.2373962402344,290.37066650390625,287.4903564453125,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716515778563,2.549270128326952e-09,0.0009716490749269,-0.005730333738029,0.0,0.0,0.0,-0.0060765971429646,60.0,1.148078441619873,-0.0,-6.436950172883371e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.102017065742984e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.58489763434045e-05,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,7.079400529619306e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.584864892531186e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0004546521813608,285.0284729003906,294.1499938964844,286.62457275390625,283.1822204589844,290.30694580078125,287.4271545410156,285.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698441717773,2.337942950347837e-09,0.0009698418434709,-0.0051765823736786,0.0,0.0,0.0,-0.0059718322008848,60.0,1.0881956815719604,-0.0,-6.41302619897033e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.102017065742984e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,9.58489763434045e-05,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,7.079400529619306e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.0,0.0,9.584864892531186e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0004546521813608,285.0284729003906,294.1499938964844,286.62457275390625,283.1822204589844,290.30694580078125,287.4271545410156,285.03839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698441717773,2.337942950347837e-09,0.0009698418434709,-0.0051765823736786,0.0,0.0,0.0,-0.0059718322008848,60.0,1.0881956815719604,-0.0,-6.41302619897033e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.084663179237396e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.566622611600906e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,7.065902900649235e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.566590597387405e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0004537854983936,285.0272827148437,294.1499938964844,286.540771484375,283.1260681152344,290.2430114746094,287.3702392578125,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679947979748,2.121685716005572e-09,0.000967992702499,-0.0046099075116217,0.0,0.0,0.0,-0.0058646243996918,60.0,1.029047966003418,-0.0,-6.388589923744803e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.084663179237396e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,9.566622611600906e-05,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,7.065902900649235e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.566590597387405e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05841064453125,0.0,0.0,0.0004537854983936,285.0272827148437,294.1499938964844,286.540771484375,283.1260681152344,290.2430114746094,287.3702392578125,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679947979748,2.121685716005572e-09,0.000967992702499,-0.0046099075116217,0.0,0.0,0.0,-0.0058646243996918,60.0,1.029047966003418,-0.0,-6.388589923744803e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.064051846507935e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.544917702442036e-05,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,7.049871055642143e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.544885688228533e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,0.0004527560959104,285.026123046875,294.1499938964844,286.4574890136719,283.06915283203125,290.1788330078125,287.3210754394531,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657983318902,1.8648464994441838e-09,0.0009657964692451,-0.0039368867874145,0.0,0.0,0.0,-0.0057372981682419,60.0,0.9703357219696044,-0.0,-6.359628201835221e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,9.064051846507935e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.544917702442036e-05,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,7.049871055642143e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.544885688228533e-05,298.409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,0.0004527560959104,285.026123046875,294.1499938964844,286.4574890136719,283.06915283203125,290.1788330078125,287.3210754394531,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657983318902,1.8648464994441838e-09,0.0009657964692451,-0.0039368867874145,0.0,0.0,0.0,-0.0057372981682419,60.0,0.9703357219696044,-0.0,-6.359628201835221e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,9.052544919541106e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.532800322631374e-05,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,7.040920900180936e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,9.532768308417872e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.056640625,0.0,0.0,0.0004521814116742,285.0255432128906,294.1499938964844,286.4161071777344,283.0404357910156,290.1466979980469,287.2997741699219,285.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645720710977,1.721466191817455e-09,0.0009645703248679,-0.0035611719358712,0.0,0.0,0.0,-0.0056662182323634,60.0,0.9411025047302246,-0.0,-6.343489644677902e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599670410156,0.0,0.0,9.041078010341153e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.520724415779114e-05,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610046386719,0.0,0.0,7.03200203133747e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,9.520693129161371e-05,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0004516086773946,285.0249938964844,294.1499938964844,286.3748779296875,283.0116271972656,290.114501953125,287.2811584472656,285.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633500594645,1.5785763807230067e-09,0.00096334842965,-0.0031867399811744,0.0,0.0,0.0,-0.0055953813716769,60.0,0.9120110273361206,-0.0,-6.327426405050576e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.021045843837784e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,9.499629231868312e-05,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.016420568106696e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.499598672846332e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0004506082041189,285.02392578125,294.1499938964844,286.2929382324219,282.9537353515625,290.0500183105469,287.2508850097656,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612150024622,1.3289550571116138e-09,0.0009612137218937,-0.0025326241739094,0.0,0.0,0.0,-0.0054716318845748,60.0,0.8544442653656006,-0.0,-6.299413257693233e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.021045843837784e-05,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,9.499629231868312e-05,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.059814453125,0.0,0.0,7.016420568106696e-05,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,9.499598672846332e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.054931640625,0.0,0.0,0.0004506082041189,285.02392578125,294.1499938964844,286.2929382324219,282.9537353515625,290.0500183105469,287.2508850097656,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612150024622,1.3289550571116138e-09,0.0009612137218937,-0.0025326241739094,0.0,0.0,0.0,-0.0054716318845748,60.0,0.8544442653656006,-0.0,-6.299413257693233e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,9.010966459754854e-05,298.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.48901506490074e-05,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,7.008580723777413e-05,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.48898450587876e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0004501048533711,285.0231628417969,294.1499938964844,286.23358154296875,282.9113464355469,290.0028076171875,287.23358154296875,285.0461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601406054571,1.203348864997622e-09,0.0009601393830962,-0.0022034801077097,0.0,0.0,0.0,-0.0054093622602522,60.0,0.8131539821624756,-0.0,-6.285340958811504e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
