time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176400,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.008282358990982e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.486188355367632e-05,299.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,7.006492523942143e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.486157796345653e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538635253906,0.0,0.0,0.000449970801128,285.0228881835937,294.1499938964844,286.2117919921875,282.8956604003906,289.9853515625,287.2279357910156,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959854456596,1.1698946256188947e-09,0.0009598532924428,-0.0021158151794224,0.0,0.0,0.0,-0.0053927772678434,60.0,0.7980955243110657,-0.0,-6.281595688051311e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.003719605971128e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,9.481383312959224e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,7.002943311817944e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.481353481533006e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0004497430345509,285.02197265625,294.1499938964844,286.1314697265625,282.8376159667969,289.921142578125,287.2084045410156,285.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009372744243592,1.0908797198894151e-09,0.0009372733184136,-0.0019306646427139,0.0,0.0,0.0,-0.0052435025572776,60.0,0.7364434599876404,-0.0,-6.275229225138902e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565795898437,0.0,0.0,9.003719605971128e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,9.481383312959224e-05,299.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,7.002943311817944e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05645751953125,0.0,0.0,9.481353481533006e-05,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,0.0004497430345509,285.02197265625,294.1499938964844,286.1314697265625,282.8376159667969,289.921142578125,287.2084045410156,285.04803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009372744243592,1.0908797198894151e-09,0.0009372733184136,-0.0019306646427139,0.0,0.0,0.0,-0.0052435025572776,60.0,0.7364434599876404,-0.0,-6.275229225138902e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.002260048873723e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.479845903115348e-05,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.00180753483437e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.479816071689128e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0004496702749747,285.0436706542969,294.1499938964844,286.0520324707031,282.7798156738281,289.8615417480469,287.1885681152344,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009330048342235,1.0685257123554948e-09,0.0009330037282779,-0.0018761652754619,0.0,0.0,0.0,-0.0052119200117886,60.0,0.6305503249168396,-0.0,-6.273189256944535e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.002260048873723e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.479845903115348e-05,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0709228515625,0.0,0.0,7.00180753483437e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.069091796875,0.0,0.0,9.479816071689128e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,0.0004496702749747,285.0436706542969,294.1499938964844,286.0520324707031,282.7798156738281,289.8615417480469,287.1885681152344,285.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009330048342235,1.0685257123554948e-09,0.0009330037282779,-0.0018761652754619,0.0,0.0,0.0,-0.0052119200117886,60.0,0.6305503249168396,-0.0,-6.273189256944535e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.00386949069798e-05,298.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.481539746047928e-05,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,7.003058271948248e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07666015625,0.0,0.0,9.481510642217472e-05,298.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,0.0004497507179621,285.05517578125,294.1499938964844,286.0126647949219,282.75103759765625,289.83154296875,287.1785888671875,285.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008792734588496,1.034562546742279e-09,0.0008792724693194,-0.0018406071467325,0.0,0.0,0.0,-0.0049264580011367,60.0,0.607786238193512,-0.0,-6.275429598190385e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.002572187455371e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.480174048803748e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,7.002049096627161e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,9.480144217377529e-05,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0004496859910432,285.0623779296875,294.1499938964844,285.9735717773437,282.7223815917969,289.801025390625,287.16876220703125,285.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000881616724655,1.020863393819127e-09,0.0008816156769171,-0.0018022489966824,0.0,0.0,0.0,-0.0049320342950522,60.0,0.5863332748413086,-0.0,-6.273619135299668e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,4.115913179703057e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,4.33426903327927e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,3.201287836418487e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,4.334255936555565e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0002055933437077,285.0625915527344,294.1499938964844,285.8961181640625,282.66558837890625,289.7428283691406,287.1493835449219,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008436589268967,9.54275103381974e-10,0.0008436579955741,-0.0016651453915983,0.0,0.0,0.0,-0.0046902243047952,60.0,0.5225365161895752,-0.0,-1.3113452546065218e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,4.115913179703057e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826721191406,0.0,0.0,4.33426903327927e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,3.201287836418487e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,4.334255936555565e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,0.0002055933437077,285.0625915527344,294.1499938964844,285.8961181640625,282.66558837890625,289.7428283691406,287.1493835449219,285.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008436589268967,9.54275103381974e-10,0.0008436579955741,-0.0016651453915983,0.0,0.0,0.0,-0.0046902243047952,60.0,0.5225365161895752,-0.0,-1.3113452546065218e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,9.002266597235575e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.479851723881438e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,7.001811172813177e-05,298.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,9.479822620050982e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799560546875,0.0,0.0,0.000449670915259,285.0638122558594,294.1499938964844,285.8402404785156,282.62457275390625,289.70440673828125,287.13580322265625,285.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007042236975394,8.39355696058419e-10,0.0007042228826321,-0.0015024561434984,0.0,0.0,0.0,-0.0039581819437444,60.0,0.4476311504840851,-0.0,-6.27318641477359e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,3.449076393735595e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,3.632055449998006e-05,299.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,2.682633385120425e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,3.632044536061585e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0001722843298921,285.0643310546875,294.1499938964844,285.8197631835937,282.60955810546875,289.6925354003906,287.1307983398437,285.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007501564687117,8.42919567478617e-10,0.0007501555955968,-0.0014658928848803,0.0,0.0,0.0,-0.0041669704951345,60.0,0.4085488617420196,-0.0,-9.208524609505277e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,4.404293940751813e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,4.63794895040337e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,3.4255852369824424e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,4.637934762286022e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0002199982991442,285.0668029785156,294.1499938964844,285.7445678710937,282.5545349121094,289.65740966796875,287.1136474609375,285.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004532659368123,5.70914537867395e-10,0.0004532653838396,-0.0010476784082129,0.0,0.0,0.0,-0.0025555717293173,60.0,0.2773910462856293,-0.0,-1.5015398702189486e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,4.404293940751813e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,4.63794895040337e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,3.4255852369824424e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,4.637934762286022e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,0.0002199982991442,285.0668029785156,294.1499938964844,285.7445678710937,282.5545349121094,289.65740966796875,287.1136474609375,285.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004532659368123,5.70914537867395e-10,0.0004532653838396,-0.0010476784082129,0.0,0.0,0.0,-0.0025555717293173,60.0,0.2773910462856293,-0.0,-1.5015398702189486e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,3.027115781151224e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,3.187709080521017e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,2.3544393116026185e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,3.187699621776119e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0001512070593889,285.0726318359375,294.1499938964844,285.67059326171875,282.50067138671875,289.63592529296875,287.1069641113281,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225493419449,4.0342781892910295e-10,0.0003225489344913,-0.0007380696479231,0.0,0.0,0.0,-0.0018168298993259,60.0,0.1818208843469619,-0.0,-7.09320113756462e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,3.027115781151224e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,3.187709080521017e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,2.3544393116026185e-05,298.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,3.187699621776119e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0001512070593889,285.0726318359375,294.1499938964844,285.67059326171875,282.50067138671875,289.63592529296875,287.1069641113281,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225493419449,4.0342781892910295e-10,0.0003225489344913,-0.0007380696479231,0.0,0.0,0.0,-0.0018168298993259,60.0,0.1818208843469619,-0.0,-7.09320113756462e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,2.478043825249188e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,2.609508010209538e-05,298.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,1.927380435517989e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,2.6095001885551028e-05,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0001237804390257,285.0758361816406,294.1499938964844,285.63409423828125,282.4742736816406,289.6295166015625,287.107421875,285.05621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002641047467477,3.30313165708418e-10,0.0002641044266056,-0.0006042945897206,0.0,0.0,0.0,-0.001487618079409,60.0,0.1435882151126861,-0.0,-4.753375471011623e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,2.0943045456078835e-05,298.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,2.205410783062689e-05,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,1.6289146515191533e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,2.205404234700836e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0001046123361447,285.0787048339844,294.1499938964844,285.5979309082031,282.4481811523437,289.6251220703125,287.10888671875,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002088277251459,2.6476046355305977e-10,0.0002088274632114,-0.0004872323770541,0.0,0.0,0.0,-0.0011784564703702,60.0,0.1108832135796547,-0.0,-3.395188130639326e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,1.3034681614954025e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.3726192264584824e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,1.0138154721062165e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,1.3726151337323245e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,6.51093723718077e-05,285.082275390625,294.1499938964844,285.526611328125,282.3972473144531,289.6201171875,287.11236572265625,285.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388890086673,1.7371498683971254e-10,0.0001388888340443,-0.0003178109473083,0.0,0.0,0.0,-0.0007823220221325,60.0,0.0642619058489799,-0.0,-1.3151794098220642e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,1.3034681614954025e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,1.3726192264584824e-05,298.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,1.0138154721062165e-05,298.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,1.3726151337323245e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,6.51093723718077e-05,285.082275390625,294.1499938964844,285.526611328125,282.3972473144531,289.6201171875,287.11236572265625,285.0577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388890086673,1.7371498683971254e-10,0.0001388888340443,-0.0003178109473083,0.0,0.0,0.0,-0.0007823220221325,60.0,0.0642619058489799,-0.0,-1.3151794098220642e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,8.894659913494252e-06,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.366535778099204e-06,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,6.918115559528815e-06,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.36650758376345e-06,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,4.442960198502988e-05,285.0843200683594,294.1499938964844,285.4566955566406,282.3480224609375,289.61785888671875,287.11480712890625,285.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.47754379012622e-05,1.1854014991818929e-10,9.477531420998277e-05,-0.0002168687788071,0.0,0.0,0.0,-0.0005338428891263,60.0,0.0366991981863975,-0.0,-6.12410733236146e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,8.894659913494252e-06,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.366535778099204e-06,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,6.918115559528815e-06,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,9.36650758376345e-06,298.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,4.442960198502988e-05,285.0843200683594,294.1499938964844,285.4566955566406,282.3480224609375,289.61785888671875,287.11480712890625,285.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.47754379012622e-05,1.1854014991818929e-10,9.477531420998277e-05,-0.0002168687788071,0.0,0.0,0.0,-0.0005338428891263,60.0,0.0366991981863975,-0.0,-6.12410733236146e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,6.548441888298839e-06,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,6.895847036503255e-06,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,5.093266736366786e-06,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,6.895826118125115e-06,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,3.271003515692428e-05,285.08544921875,294.1499938964844,285.3882751464844,282.3007202148437,289.6167297363281,287.1163024902344,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.977561133680865e-05,8.72716829358744e-11,6.977552402531728e-05,-0.0001596633082954,0.0,0.0,0.0,-0.0003930260427296,60.0,0.0213566534221172,-0.0,-3.3194033632888405e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,6.548441888298839e-06,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,6.895847036503255e-06,298.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,5.093266736366786e-06,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,6.895826118125115e-06,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,3.271003515692428e-05,285.08544921875,294.1499938964844,285.3882751464844,282.3007202148437,289.6167297363281,287.1163024902344,285.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.977561133680865e-05,8.72716829358744e-11,6.977552402531728e-05,-0.0001596633082954,0.0,0.0,0.0,-0.0003930260427296,60.0,0.0213566534221172,-0.0,-3.3194033632888405e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,4.88850855617784e-06,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,5.147851879883092e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,3.802198989433237e-06,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,5.147836418473162e-06,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.4418526663794186e-05,285.08612060546875,294.1499938964844,285.3213806152344,282.2555236816406,289.6160888671875,287.1172180175781,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.208858419791795e-05,6.51496842585253e-11,5.208851871429943e-05,-0.0001191911069327,0.0,0.0,0.0,-0.000293400051305,60.0,0.0127794248983263,-0.0,-1.8498515219622647e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,4.88850855617784e-06,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,5.147851879883092e-06,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,3.802198989433237e-06,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.103515625,0.0,0.0,5.147836418473162e-06,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,2.4418526663794186e-05,285.08612060546875,294.1499938964844,285.3213806152344,282.2555236816406,289.6160888671875,287.1172180175781,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.208858419791795e-05,6.51496842585253e-11,5.208851871429943e-05,-0.0001191911069327,0.0,0.0,0.0,-0.000293400051305,60.0,0.0127794248983263,-0.0,-1.8498515219622647e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045837402344,0.0,0.0,4.120609446545132e-06,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,4.33921422882122e-06,298.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,3.204940185241867e-06,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036682128906,0.0,0.0,4.339201495895395e-06,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,2.05828036996536e-05,285.0863342285156,294.1499938964844,285.2885437011719,282.2337646484375,289.6158752441406,287.11749267578125,285.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.390646063257009e-05,5.4915898217711145e-11,4.390640606288798e-05,-0.000100468409073,0.0,0.0,0.0,-0.0002473125059623,60.0,0.0098488507792353,-0.0,-1.3143379440361258e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,3.368190164110274e-06,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,3.5468781334202504e-06,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076354980469,0.0,0.0,2.619721271912568e-06,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,3.5468674468575045e-06,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,1.682440415606834e-05,285.08648681640625,294.1499938964844,285.2561340332031,282.21258544921875,289.6157531738281,287.1177062988281,285.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.58892502845265e-05,4.488837773708454e-11,3.5889202990802005e-05,-8.212307875510305e-05,0.0,0.0,0.0,-0.0002021538384724,60.0,0.0073874145746231,-0.0,-8.781674692981412e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,2.018165332628996e-06,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.125232413163758e-06,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.569694859426818e-06,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,2.125226046700845e-06,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,1.0080912034027278e-05,285.08660888671875,294.1499938964844,285.1925354003906,282.172119140625,289.6156005859375,287.117919921875,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.150434738723561e-05,2.6896453814151397e-11,2.150432010239456e-05,-4.920697028865106e-05,0.0,0.0,0.0,-0.0001211277995025,60.0,0.0033575126435607,-0.0,-3.1528089167176525e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,2.018165332628996e-06,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.125232413163758e-06,298.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.569694859426818e-06,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,2.125226046700845e-06,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,1.0080912034027278e-05,285.08660888671875,294.1499938964844,285.1925354003906,282.172119140625,289.6156005859375,287.117919921875,285.0620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-2.150434738723561e-05,2.6896453814151397e-11,2.150432010239456e-05,-4.920697028865106e-05,0.0,0.0,0.0,-0.0001211277995025,60.0,0.0033575126435607,-0.0,-3.1528089167176525e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,1.3014357591600856e-06,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,1.370479026263638e-06,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,1.0122347475771676e-06,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.37047493353748e-06,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,6.50078527542064e-06,285.0866394042969,294.1499938964844,285.1499938964844,282.1458740234375,289.6155700683594,287.11798095703125,285.0625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3867360394215211e-05,1.7344512978634263e-11,1.3867343113815878e-05,-3.173172808601521e-05,0.0,0.0,0.0,-7.811082468833774e-05,60.0,0.0018451586365699,-0.0,-1.3110812782657355e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,1.0394835499027977e-06,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,1.0946298516500974e-06,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,8.08492700343777e-07,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.0946265547318037e-06,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,5.192311164137209e-06,285.086669921875,294.1499938964844,285.1307067871094,282.1342468261719,289.6155700683594,287.1180114746094,285.062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1076152077293956e-05,1.385345484161693e-11,1.1076138434873428e-05,-2.5344794266857207e-05,0.0,0.0,0.0,-6.238877540454268e-05,60.0,0.0013620614772662,-0.0,-8.364102813129826e-12,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,4.4678839117295865e-07,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,4.704912441866327e-07,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,3.475044536571659e-07,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,4.704898231011612e-07,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,2.2317469756671926e-06,285.0866394042969,294.1499938964844,285.0706787109375,282.0992126464844,289.6155700683594,287.1180114746094,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.760693173011532e-06,5.954403203140002e-12,4.7606872612959705e-06,-1.0893585567828268e-05,0.0,0.0,0.0,-2.681561454664916e-05,60.0,0.0001951948797795,-0.0,-1.5452113330191586e-12,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,4.4678839117295865e-07,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,4.704912441866327e-07,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,3.475044536571659e-07,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,4.704898231011612e-07,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,2.2317469756671926e-06,285.0866394042969,294.1499938964844,285.0706787109375,282.0992126464844,289.6155700683594,287.1180114746094,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.760693173011532e-06,5.954403203140002e-12,4.7606872612959705e-06,-1.0893585567828268e-05,0.0,0.0,0.0,-2.681561454664916e-05,60.0,0.0001951948797795,-0.0,-1.5452113330191586e-12,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,1.4963875116791314e-07,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,1.575773183049023e-07,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.1638648089729033e-07,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.575768493466967e-07,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,7.474586141142936e-07,285.0866394042969,294.1499938964844,285.0125427246094,282.0671691894531,289.6155700683594,287.1180114746094,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.594492914591683e-06,1.994313785294577e-12,1.594490868228604e-06,-3.6485523651208496e-06,0.0,0.0,0.0,-8.981325663626194e-06,60.0,5.693134880857542e-06,-0.0,-1.7332940909376565e-13,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,1.4963875116791314e-07,298.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,1.575773183049023e-07,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.1638648089729033e-07,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.575768493466967e-07,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,7.474586141142936e-07,285.0866394042969,294.1499938964844,285.0125427246094,282.0671691894531,289.6155700683594,287.1180114746094,285.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.594492914591683e-06,1.994313785294577e-12,1.594490868228604e-06,-3.6485523651208496e-06,0.0,0.0,0.0,-8.981325663626194e-06,60.0,5.693134880857542e-06,-0.0,-1.7332940909376565e-13,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.672694124494228e-08,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,8.079743452071855e-08,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,5.967691407704478e-08,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,8.079718583076102e-08,298.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,3.8325777040881803e-07,285.0866394042969,294.1499938964844,284.98419189453125,282.05230712890625,289.6155700683594,287.1180114746094,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-8.176058940989606e-07,1.0225880472253257e-12,8.176048709174211e-07,-1.870839355433418e-06,0.0,0.0,0.0,-4.6053173718974e-06,60.0,-1.843760219344404e-05,-0.0,-4.5570091347342876e-14,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,3.269218851187361e-08,298.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,3.4426562933731475e-08,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,2.5427430827562613e-08,298.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,3.442645990503479e-08,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.633003421375179e-07,285.0866394042969,294.1499938964844,284.9563293457031,282.0382995605469,289.6155700683594,287.1180114746094,285.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.483447414964758e-07,4.356754757309234e-13,3.483443151708343e-07,-7.97096390670049e-07,0.0,0.0,0.0,-1.962122041732073e-06,60.0,-2.009683703363408e-05,-0.0,-8.273173236707145e-15,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,1.7855316114534503e-09,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,1.8802568391151912e-09,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.3887562211323255e-09,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.8802512880000677e-09,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,8.918886074127386e-09,285.0866394042969,294.1499938964844,284.9021301269531,282.0127258300781,289.6155700683594,287.1180114746094,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9019401165110146e-08,2.3805576379511843e-14,1.9019378072471227e-08,-4.3523524340116644e-08,0.0,0.0,0.0,-1.0713119991123676e-07,60.0,-5.033904017182067e-06,-0.0,-2.4678523293935757e-17,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,1.7855316114534503e-09,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,1.8802568391151912e-09,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.3887562211323255e-09,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.8802512880000677e-09,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,8.918886074127386e-09,285.0866394042969,294.1499938964844,284.9021301269531,282.0127258300781,289.6155700683594,287.1180114746094,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9019401165110146e-08,2.3805576379511843e-14,1.9019378072471227e-08,-4.3523524340116644e-08,0.0,0.0,0.0,-1.0713119991123676e-07,60.0,-5.033904017182067e-06,-0.0,-2.4678523293935757e-17,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
