time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178740,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.6096033667322155e-10,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.7480470676799484e-10,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-2.0297052927276127e-10,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.748038741007264e-10,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.3035196255728463e-09,285.0866394042969,294.1499938964844,284.8500061035156,281.9906921386719,289.6155700683594,287.1180114746094,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,2.769265039503921e-09,-3.482981903176028e-15,-2.769261486790242e-09,6.3453717835670895e-09,0.0,0.0,0.0,1.5614205040037632e-08,60.0,4.374787295091664e-06,-0.0,-5.27148659297514e-19,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.6096033667322155e-10,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.7480470676799484e-10,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-2.0297052927276127e-10,298.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.748038741007264e-10,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.3035196255728463e-09,285.0866394042969,294.1499938964844,284.8500061035156,281.9906921386719,289.6155700683594,287.1180114746094,285.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,2.769265039503921e-09,-3.482981903176028e-15,-2.769261486790242e-09,6.3453717835670895e-09,0.0,0.0,0.0,1.5614205040037632e-08,60.0,4.374787295091664e-06,-0.0,-5.27148659297514e-19,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,1.4838921758020263e-11,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,1.5626149679759394e-11,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.1541461363007157e-11,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.5626102842225542e-11,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,7.412170183185296e-11,285.0866394042969,294.1499938964844,284.79931640625,281.9725341796875,289.6155700683594,287.1180114746094,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6304675665157475e-10,1.8613331963720519e-16,1.6304656236254544e-10,-3.6848915585530046e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,6.227077392395586e-06,-0.0,-1.704467650321777e-21,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,1.4838921758020263e-11,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,1.5626149679759394e-11,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.1541461363007157e-11,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.5626102842225542e-11,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,7.412170183185296e-11,285.0866394042969,294.1499938964844,284.79931640625,281.9725341796875,289.6155700683594,287.1180114746094,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6304675665157475e-10,1.8613331963720519e-16,1.6304656236254544e-10,-3.6848915585530046e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,6.227077392395586e-06,-0.0,-1.704467650321777e-21,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-3.325965154329924e-12,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-3.50241276952934e-12,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-2.5868792784961014e-12,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-3.502402361188484e-12,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.6613484893346353e-11,285.0866394042969,294.1499938964844,284.7493896484375,281.958251953125,289.6155700683594,287.1180114746094,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,3.753121424754369e-11,-2.9789705386125415e-17,-3.753118302252112e-11,8.316174832101453e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,6.0702741393470205e-06,-0.0,-8.562872449274037e-23,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-3.325965154329924e-12,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-3.50241276952934e-12,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-2.5868792784961014e-12,298.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-3.502402361188484e-12,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.6613484893346353e-11,285.0866394042969,294.1499938964844,284.7493896484375,281.958251953125,289.6155700683594,287.1180114746094,285.0665588378906,0.0,0.0,0.0,0.0,1.0,1.0,3.753121424754369e-11,-2.9789705386125415e-17,-3.753118302252112e-11,8.316174832101453e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,6.0702741393470205e-06,-0.0,-8.562872449274037e-23,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,284.7247314453125,281.9524841308594,289.6155700683594,287.1180114746094,285.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.000158699227432e-12,-9.937021614634253e-18,7.000168673887419e-12,-9.063194639225005e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.873415830137674e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,284.70025634765625,281.9476013183594,289.6155700683594,287.1180114746094,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.672071438311832e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.6519470214844,281.9402160644531,289.6155700683594,287.1180114746094,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,3.733178263048975e-12,1.2826196403798244e-17,-3.733190839794176e-12,4.9218047172561175e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.278058779367711e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.6519470214844,281.9402160644531,289.6155700683594,287.1180114746094,285.0673217773437,0.0,0.0,0.0,0.0,1.0,1.0,3.733178263048975e-12,1.2826196403798244e-17,-3.733190839794176e-12,4.9218047172561175e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.278058779367711e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.6044616699219,281.93585205078125,289.6155700683594,287.1180114746094,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,4.896615791949444e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.6044616699219,281.93585205078125,289.6155700683594,287.1180114746094,285.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,4.896615791949444e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,284.557861328125,281.9341735839844,289.6155700683594,287.1180114746094,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.544160674413433e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,284.557861328125,281.9341735839844,289.6155700683594,287.1180114746094,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.544160674413433e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,284.5121154785156,281.9349365234375,289.6155700683594,287.1180114746094,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.218939920974663e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,284.5121154785156,281.9349365234375,289.6155700683594,287.1180114746094,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.218939920974663e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.48956298828125,281.9361267089844,289.6155700683594,287.1180114746094,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,4.066850124218036e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.4672546386719,281.93780517578125,289.6155700683594,287.1180114746094,285.0685729980469,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,3.920088602171745e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.42333984375,281.9425354003906,289.6155700683594,287.1180114746094,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,3.638771431724308e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.42333984375,281.9425354003906,289.6155700683594,287.1180114746094,285.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,3.638771431724308e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.3803405761719,281.9488220214844,289.6155700683594,287.1180114746094,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,3.378813744348008e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.3803405761719,281.9488220214844,289.6155700683594,287.1180114746094,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,3.378813744348008e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,284.3383178710937,281.9564208984375,289.6155700683594,287.1180114746094,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609864632689e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.138075044262223e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,284.3383178710937,281.9564208984375,289.6155700683594,287.1180114746094,285.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609864632689e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.138075044262223e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,284.2972717285156,281.96502685546875,289.6155700683594,287.1180114746094,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.91459696200036e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,284.2972717285156,281.96502685546875,289.6155700683594,287.1180114746094,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.91459696200036e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.2771301269531,281.9696350097656,289.6155700683594,287.1180114746094,285.0696105957031,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,2.8092792945244582e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.2572326660156,281.974365234375,289.6155700683594,287.1180114746094,285.0697021484375,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,2.708151669139625e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.2182006835937,281.9842224121094,289.6155700683594,287.1180114746094,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,2.515574351491523e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.2182006835937,281.9842224121094,289.6155700683594,287.1180114746094,285.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,2.515574351491523e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.1802062988281,281.99432373046875,289.6155700683594,287.1180114746094,285.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,2.3367965695797466e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.1802062988281,281.99432373046875,289.6155700683594,287.1180114746094,285.0700378417969,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,2.3367965695797466e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.143310546875,282.0043640136719,289.6155700683594,287.1180114746094,285.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,2.1709299744543387e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.143310546875,282.0043640136719,289.6155700683594,287.1180114746094,285.0702209472656,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,2.1709299744543387e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.10748291015625,282.0141296386719,289.6155700683594,287.1180114746094,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,2.0168588434899e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.10748291015625,282.0141296386719,289.6155700683594,287.1180114746094,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,2.0168588434899e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.0899658203125,282.0188293457031,289.6155700683594,287.1180114746094,285.0704345703125,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.943671804838232e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,284.07275390625,282.0233764648437,289.6155700683594,287.1180114746094,285.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0220147211165154e-12,1.4867516028179058e-17,-1.0220296831064957e-12,2.2663006454121115e-12,0.0,0.0,0.0,0.0,60.0,1.874401391432912e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,284.0391540527344,282.0318298339844,289.6155700683594,287.1180114746094,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.743670964060584e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,284.0391540527344,282.0318298339844,289.6155700683594,287.1180114746094,285.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.743670964060584e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
