time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181140,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.0067138671875,282.0392761230469,289.6155700683594,287.1180114746094,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.6171533161468687e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,284.0067138671875,282.0392761230469,289.6155700683594,287.1180114746094,285.0707397460937,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.6171533161468687e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.9754333496094,282.0454406738281,289.6155700683594,287.1180114746094,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5013609981906484e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.9754333496094,282.0454406738281,289.6155700683594,287.1180114746094,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5013609981906484e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.9453430175781,282.0500793457031,289.6155700683594,287.1180114746094,285.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609864632689e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3944494412498898e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.9453430175781,282.0500793457031,289.6155700683594,287.1180114746094,285.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609864632689e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3944494412498898e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.9307556152344,282.0517578125,289.6155700683594,287.1180114746094,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.3443069519780693e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.9164733886719,282.052978515625,289.6155700683594,287.1180114746094,285.071044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.2959178548044292e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.8888244628906,282.05389404296875,289.6155700683594,287.1180114746094,285.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609037452076e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2042175967508228e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.8888244628906,282.05389404296875,289.6155700683594,287.1180114746094,285.07110595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609037452076e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2042175967508228e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.8624267578125,282.05255126953125,289.6155700683594,287.1180114746094,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.119007151828555e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.12603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.8624267578125,282.05255126953125,289.6155700683594,287.1180114746094,285.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.119007151828555e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.8373107910156,282.0487060546875,289.6155700683594,287.1180114746094,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.039489575305197e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.8373107910156,282.0487060546875,289.6155700683594,287.1180114746094,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.039489575305197e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.8135070800781,282.04217529296875,289.6155700683594,287.1180114746094,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609037452076e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.658242561272343e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.8135070800781,282.04217529296875,289.6155700683594,287.1180114746094,285.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609037452076e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.658242561272343e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.80206298828125,282.0378112792969,289.6155700683594,287.1180114746094,285.0713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.31234581003082e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7909851074219,282.0326843261719,289.6155700683594,287.1180114746094,285.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,8.980567258731753e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.7698059082031,282.0199584960937,289.6155700683594,287.1180114746094,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0220147211165154e-12,1.4867516028179058e-17,-1.0220296831064957e-12,2.2663006454121115e-12,0.0,0.0,0.0,0.0,60.0,8.35959212963644e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.7698059082031,282.0199584960937,289.6155700683594,287.1180114746094,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0220147211165154e-12,1.4867516028179058e-17,-1.0220296831064957e-12,2.2663006454121115e-12,0.0,0.0,0.0,0.0,60.0,8.35959212963644e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.75,282.0038146972656,289.6155700683594,287.1180114746094,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,7.767537226754939e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.75,282.0038146972656,289.6155700683594,287.1180114746094,285.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,7.767537226754939e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.73291015625,281.9877624511719,289.6155700683594,287.1180114746094,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,7.206223244793364e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.73291015625,281.9877624511719,289.6155700683594,287.1180114746094,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,7.206223244793364e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.7197265625,281.9753723144531,289.6155700683594,287.1180114746094,285.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609037452076e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.692046099487925e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.7197265625,281.9753723144531,289.6155700683594,287.1180114746094,285.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609037452076e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.692046099487925e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7144775390625,281.970458984375,289.6155700683594,287.1180114746094,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,6.450896989917965e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.7101135253906,281.9663391113281,289.6155700683594,287.1180114746094,285.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,1.0220147211165154e-12,1.4867516028179058e-17,-1.0220296831064957e-12,2.2663006454121115e-12,0.0,0.0,0.0,0.0,60.0,6.232519922377833e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.7038269042969,281.96044921875,289.6155700683594,287.1180114746094,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.78825108732417e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.7038269042969,281.96044921875,289.6155700683594,287.1180114746094,285.0717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.78825108732417e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7005615234375,281.9573669433594,289.6155700683594,287.1180114746094,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,5.374267857405357e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7005615234375,281.9573669433594,289.6155700683594,287.1180114746094,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,5.374267857405357e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.70001220703125,281.95684814453125,289.6155700683594,287.1180114746094,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.991480864191544e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.70001220703125,281.95684814453125,289.6155700683594,287.1180114746094,285.07177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.991480864191544e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.701904296875,281.9586486816406,289.6155700683594,287.1180114746094,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,4.638069697193714e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.701904296875,281.9586486816406,289.6155700683594,287.1180114746094,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,4.638069697193714e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.70367431640625,281.9602966308594,289.6155700683594,287.1180114746094,285.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,4.469789303129801e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7059326171875,281.9624328613281,289.6155700683594,287.1180114746094,285.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,4.3197260879423993e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7118225097656,281.96795654296875,289.6155700683594,287.1180114746094,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,4.008441578662314e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7118225097656,281.96795654296875,289.6155700683594,287.1180114746094,285.0718688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,4.008441578662314e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
