time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183540,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.71929931640625,281.9749755859375,289.6155700683594,287.1180114746094,285.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609864632689e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.72243334822997e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.71929931640625,281.9749755859375,289.6155700683594,287.1180114746094,285.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609864632689e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.72243334822997e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.72802734375,281.9831848144531,289.6155700683594,287.1180114746094,285.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,3.465572433469788e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.72802734375,281.9831848144531,289.6155700683594,287.1180114746094,285.0719299316406,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,3.465572433469788e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7377624511719,281.9923095703125,289.6155700683594,287.1180114746094,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,3.212127523966047e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7377624511719,281.9923095703125,289.6155700683594,287.1180114746094,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,3.212127523966047e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7428894042969,281.99713134765625,289.6155700683594,287.1180114746094,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,3.094171745487984e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.7481689453125,282.0021057128906,289.6155700683594,287.1180114746094,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.9821367775184626e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.7590026855469,282.01226806640625,289.6155700683594,287.1180114746094,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.773323330984568e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.7590026855469,282.01226806640625,289.6155700683594,287.1180114746094,285.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.773323330984568e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7699279785156,282.02252197265625,289.6155700683594,287.1180114746094,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.577832157463599e-12,-1.4019660863395877e-17,1.577846143671624e-12,-3.752186061856122e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.580222258075082e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7699279785156,282.02252197265625,289.6155700683594,287.1180114746094,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.577832157463599e-12,-1.4019660863395877e-17,1.577846143671624e-12,-3.752186061856122e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.580222258075082e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7806701660156,282.0326232910156,289.6155700683594,287.1180114746094,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,3.733178263048975e-12,1.2826197230978857e-17,-3.733190839794176e-12,4.9218047172561175e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3948635430315335e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7806701660156,282.0326232910156,289.6155700683594,287.1180114746094,285.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,3.733178263048975e-12,1.2826197230978857e-17,-3.733190839794176e-12,4.9218047172561175e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.3948635430315335e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.7909851074219,282.04229736328125,289.6155700683594,287.1180114746094,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609864632689e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2404736910175418e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.7909851074219,282.04229736328125,289.6155700683594,287.1180114746094,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609864632689e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2404736910175418e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7958374023437,282.046875,289.6155700683594,287.1180114746094,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,2.165328112369025e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.8005065917969,282.0512390136719,289.6155700683594,287.1180114746094,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,1.0220147211165154e-12,1.486751768254028e-17,-1.0220296831064957e-12,2.2663006454121115e-12,0.0,0.0,0.0,0.0,60.0,2.091549049509922e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.8089904785156,282.0592041015625,289.6155700683594,287.1180114746094,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.926456718592817e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.8089904785156,282.0592041015625,289.6155700683594,287.1180114746094,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.926456718592817e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.8161315917969,282.06591796875,289.6155700683594,287.1180114746094,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.34446106918133e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7843633770553424e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.8161315917969,282.06591796875,289.6155700683594,287.1180114746094,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.34446106918133e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7843633770553424e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.8216552734375,282.07110595703125,289.6155700683594,287.1180114746094,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638072669869096e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.668912688046476e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.8216552734375,282.07110595703125,289.6155700683594,287.1180114746094,285.07208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638072669869096e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.668912688046476e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.8252258300781,282.074462890625,289.6155700683594,287.1180114746094,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638072669869096e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.55095705167696e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.8252258300781,282.074462890625,289.6155700683594,287.1180114746094,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638072669869096e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.55095705167696e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.82623291015625,282.07537841796875,289.6155700683594,287.1180114746094,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.4922069624390133e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.8266296386719,282.0757751464844,289.6155700683594,287.1180114746094,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.436644794239328e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.82550048828125,282.07470703125,289.6155700683594,287.1180114746094,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609864632689e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3410051735718298e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,2.558434692399858e-13,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,2.6941637939689733e-13,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.9899071268796725e-13,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,2.69415566245268e-13,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,1.277960376411258e-12,285.0866394042969,294.1499938964844,283.82550048828125,282.07470703125,289.6155700683594,287.1180114746094,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,3.788835131052215e-12,1.3444609864632689e-17,-3.788848575159154e-12,3.2403281446935495e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3410051735718298e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.82159423828125,282.071044921875,289.6155700683594,287.1180114746094,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2453654107957848e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.82159423828125,282.071044921875,289.6155700683594,287.1180114746094,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2453654107957848e-07,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.8146057128906,282.0644836425781,289.6155700683594,287.1180114746094,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.170219974255815e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.8146057128906,282.0644836425781,289.6155700683594,287.1180114746094,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.170219974255815e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.8042297363281,282.05474853515625,289.6155700683594,287.1180114746094,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.078451390412738e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.8042297363281,282.05474853515625,289.6155700683594,287.1180114746094,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.078451390412738e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.7976989746094,282.0486145019531,289.6155700683594,287.1180114746094,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.0465714694873897e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.0,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,0.0,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0,285.0866394042969,294.1499938964844,283.79022216796875,282.04156494140625,289.6155700683594,287.1180114746094,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,1.0776720228006242e-12,1.54859294890135e-17,-1.0776874184714737e-12,5.848240728495435e-13,0.0,0.0,0.0,0.0,60.0,1.0140084327758816e-07,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.772216796875,282.0246887207031,289.6155700683594,287.1180114746094,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.32259283104031e-08,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,-2.558434692399858e-13,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,-2.6941637939689733e-13,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,-1.9899071268796725e-13,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,-2.69415566245268e-13,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,-1.277960376411258e-12,285.0866394042969,294.1499938964844,283.772216796875,282.0246887207031,289.6155700683594,287.1180114746094,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.6334893507274906e-12,-1.4638074324230318e-17,1.6335039874568193e-12,-2.070709489293554e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.32259283104031e-08,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
