time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185940,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,1.335758725851121e-09,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,1.4066229292453152e-09,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.038930497188062e-09,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.4066185993755192e-09,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,6.6722312119793514e-09,285.0866394042969,294.1499938964844,283.75,282.0038146972656,289.6155700683594,287.1180114746094,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4239805778970549e-08,1.7792272646519058e-14,1.4239788015402157e-08,-3.257859759742132e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-7.916575668787118e-06,-0.0,-1.3811477701189757e-17,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,1.335758725851121e-09,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,1.4066229292453152e-09,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,1.038930497188062e-09,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,1.4066185993755192e-09,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,6.6722312119793514e-09,285.0866394042969,294.1499938964844,283.75,282.0038146972656,289.6155700683594,287.1180114746094,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4239805778970549e-08,1.7792272646519058e-14,1.4239788015402157e-08,-3.257859759742132e-08,0.0,0.0,0.0,-8.019560482352972e-08,60.0,-7.916575668787118e-06,-0.0,-1.3811477701189757e-17,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.898655063343085e-09,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,8.317691424508666e-09,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,6.1434404230453765e-09,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,8.317666555512915e-09,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,3.945447346609399e-08,285.0866394042969,294.1499938964844,283.7240295410156,281.9794311523437,289.6155700683594,287.1180114746094,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-8.41574490095809e-08,1.0524483980709281e-13,8.415734242817052e-08,-1.9257537076100562e-07,0.0,0.0,0.0,-4.740286385640502e-07,60.0,-1.551444256620016e-05,-0.0,-4.829369466077826e-16,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,7.898655063343085e-09,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,8.317691424508666e-09,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,6.1434404230453765e-09,298.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,8.317666555512915e-09,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,3.945447346609399e-08,285.0866394042969,294.1499938964844,283.7240295410156,281.9794311523437,289.6155700683594,287.1180114746094,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-8.41574490095809e-08,1.0524483980709281e-13,8.415734242817052e-08,-1.9257537076100562e-07,0.0,0.0,0.0,-4.740286385640502e-07,60.0,-1.551444256620016e-05,-0.0,-4.829369466077826e-16,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,1.3692077516225254e-07,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,1.4418463933907333e-07,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,1.0649465309597873e-07,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,1.4418419880257718e-07,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,6.839312050033186e-07,285.0865173339844,294.1499938964844,283.6951599121094,281.9523010253906,289.6155700683594,287.11798095703125,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588648582503083e-06,1.824704666877897e-12,1.4588630392609048e-06,-3.3382748370058835e-06,0.0,0.0,0.0,-8.217379217967391e-06,60.0,-0.0005811213632114,-0.0,-1.4511849567074716e-13,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,1.3692077516225254e-07,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,1.4418463933907333e-07,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,1.0649465309597873e-07,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,1.4418419880257718e-07,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,6.839312050033186e-07,285.0865173339844,294.1499938964844,283.6951599121094,281.9523010253906,289.6155700683594,287.11798095703125,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.4588648582503083e-06,1.824704666877897e-12,1.4588630392609048e-06,-3.3382748370058835e-06,0.0,0.0,0.0,-8.217379217967391e-06,60.0,-0.0005811213632114,-0.0,-1.4511849567074716e-13,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,2.829193874731573e-07,298.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,2.979286932713876e-07,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,2.20049898302932e-07,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,2.979278121983953e-07,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,1.4132069736660924e-06,285.0865173339844,294.1499938964844,283.6797180175781,281.93780517578125,289.6155700683594,287.11798095703125,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.0144913125695894e-06,3.770377239586953e-12,3.014487447217107e-06,-6.897942057548789e-06,0.0,0.0,0.0,-1.6979771316982806e-05,60.0,-0.0016851775581017,-0.0,-6.195973096569107e-13,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,5.535053446692473e-07,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,5.828696316712012e-07,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,4.305070433474613e-07,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,5.828679263686354e-07,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,2.7648072773445165e-06,285.0865478515625,294.1499938964844,283.6636047363281,281.92266845703125,289.6155700683594,287.11798095703125,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-5.89757064517471e-06,7.376405909698125e-12,5.897562914469745e-06,-1.34951797008398e-05,0.0,0.0,0.0,-3.32193449139595e-05,60.0,-0.0036259368062019,-0.0,-2.371525068337044e-12,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,1.5786590665811673e-06,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,1.6624094314465765e-06,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,1.227854227181524e-06,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,1.6624044292257167e-06,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.885540071583819e-06,285.0865783691406,294.1499938964844,283.6295471191406,281.89068603515625,289.6155090332031,287.1180419921875,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.682060246821493e-05,2.1038438352549704e-11,1.682058245933149e-05,-3.848988126264885e-05,0.0,0.0,0.0,-9.474570106249304e-05,60.0,-0.011460930109024,-0.0,-1.929126997035624e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,1.5786590665811673e-06,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,1.6624094314465765e-06,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,1.227854227181524e-06,298.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,1.6624044292257167e-06,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.885540071583819e-06,285.0865783691406,294.1499938964844,283.6295471191406,281.89068603515625,289.6155090332031,287.1180419921875,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.682060246821493e-05,2.1038438352549704e-11,1.682058245933149e-05,-3.848988126264885e-05,0.0,0.0,0.0,-9.474570106249304e-05,60.0,-0.011460930109024,-0.0,-1.929126997035624e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,3.366856844877475e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,3.545473873600713e-06,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,2.6186842205788707e-06,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,3.545463187037967e-06,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.6817743016872555e-05,285.0867919921875,294.1499938964844,283.5932006835937,281.8565673828125,289.61529541015625,287.1182556152344,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874018067261204e-05,4.4869545579029335e-11,3.587397077353671e-05,-8.208889630623162e-05,0.0,0.0,0.0,-0.0002020681567955,60.0,-0.0268344543874263,-0.0,-8.774722615179087e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,3.366856844877475e-06,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,3.545473873600713e-06,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078186035156,0.0,0.0,2.6186842205788707e-06,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,3.545463187037967e-06,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,1.6817743016872555e-05,285.0867919921875,294.1499938964844,283.5932006835937,281.8565673828125,289.61529541015625,287.1182556152344,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874018067261204e-05,4.4869545579029335e-11,3.587397077353671e-05,-8.208889630623162e-05,0.0,0.0,0.0,-0.0002020681567955,60.0,-0.0268344543874263,-0.0,-8.774722615179087e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,5.5370664995280094e-06,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,5.830816917296033e-06,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,4.3066365833510645e-06,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,5.830799182149349e-06,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,2.765813042060472e-05,285.0872802734375,294.1499938964844,283.5548095703125,281.82049560546875,289.6147155761719,287.1187438964844,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.899797906749882e-05,7.379189620460025e-11,5.899790630792268e-05,-0.0001350022357655,0.0,0.0,0.0,-0.0003323188866488,60.0,-0.0485925860702991,-0.0,-2.373250762577328e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10516357421875,0.0,0.0,5.5370664995280094e-06,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,5.830816917296033e-06,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,4.3066365833510645e-06,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,5.830799182149349e-06,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,2.765813042060472e-05,285.0872802734375,294.1499938964844,283.5548095703125,281.82049560546875,289.6147155761719,287.1187438964844,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.899797906749882e-05,7.379189620460025e-11,5.899790630792268e-05,-0.0001350022357655,0.0,0.0,0.0,-0.0003323188866488,60.0,-0.0485925860702991,-0.0,-2.373250762577328e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,8.430147317994852e-06,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,8.877379514160566e-06,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,6.556825610459782e-06,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,8.877353138814215e-06,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,4.210932092973962e-05,285.08819580078125,294.1499938964844,283.5145263671875,281.7826538085937,289.6134033203125,287.1195678710937,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.982398139778525e-05,1.1234761038148018e-10,8.982387225842103e-05,-0.0002055399236269,0.0,0.0,0.0,-0.0005059530376456,60.0,-0.0797565057873725,-0.0,-5.501161748355795e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,8.430147317994852e-06,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,8.877379514160566e-06,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,6.556825610459782e-06,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,8.877353138814215e-06,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,4.210932092973962e-05,285.08819580078125,294.1499938964844,283.5145263671875,281.7826538085937,289.6134033203125,287.1195678710937,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-8.982398139778525e-05,1.1234761038148018e-10,8.982387225842103e-05,-0.0002055399236269,0.0,0.0,0.0,-0.0005059530376456,60.0,-0.0797565057873725,-0.0,-5.501161748355795e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,1.0901282621489372e-05,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1066589355469,0.0,0.0,1.1479613021947443e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,8.478832569380756e-06,298.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,1.1479578461148776e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025390625,0.0,0.0,5.445285569294356e-05,285.0891418457031,294.1499938964844,283.4937438964844,281.7631530761719,289.6120910644531,287.1201171875,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000116153867566,1.4527985758849835e-10,0.0001161537220468,-0.000265789538389,0.0,0.0,0.0,-0.0006542619084939,60.0,-0.1000773310661315,-0.0,-9.198972139579095e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,1.4731451301486231e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,1.5512978279730305e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104431152344,0.0,0.0,1.1457873370090963e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,1.5512930986005813e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,7.358488073805347e-05,285.0906066894531,294.1499938964844,283.4725952148437,281.7432861328125,289.6098022460937,287.12060546875,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569642190588,1.9632363790211824e-10,0.000156964015332,-0.0003591742133721,0.0,0.0,0.0,-0.0008841352537274,60.0,-0.1311875283718109,-0.0,-1.6798680224638927e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,2.761444193311036e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,2.9079432351863943e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,2.147804480046034e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.9079345040372573e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0001379365567117,285.0955505371094,294.1499938964844,283.42919921875,281.7025451660156,289.5985412597656,287.11767578125,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942330029327,3.6801320324464365e-10,0.0002942326245829,-0.0006732803885824,0.0,0.0,0.0,-0.0016573327593505,60.0,-0.2425660938024521,-0.0,-5.90278048662185e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,2.761444193311036e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,2.9079432351863943e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,2.147804480046034e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,2.9079345040372573e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,0.0001379365567117,285.0955505371094,294.1499938964844,283.42919921875,281.7025451660156,289.5985412597656,287.11767578125,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942330029327,3.6801320324464365e-10,0.0002942326245829,-0.0006732803885824,0.0,0.0,0.0,-0.0016573327593505,60.0,-0.2425660938024521,-0.0,-5.90278048662185e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,4.582288966048509e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,4.825386349693872e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,3.564026337699033e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,4.825372161576525e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0002288893447257,285.1009826660156,294.1499938964844,283.38458251953125,281.6606140136719,289.5652160644531,287.09197998046875,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004994948394596,6.219426085252167e-10,0.0004994941991753,-0.0011356030590832,0.0,0.0,0.0,-0.0028118018526583,60.0,-0.4405117034912109,-0.0,-1.6253576262670322e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,4.582288966048509e-05,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,4.825386349693872e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,3.564026337699033e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,4.825372161576525e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,0.0002288893447257,285.1009826660156,294.1499938964844,283.38458251953125,281.6606140136719,289.5652160644531,287.09197998046875,285.0722045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004994948394596,6.219426085252167e-10,0.0004994941991753,-0.0011356030590832,0.0,0.0,0.0,-0.0028118018526583,60.0,-0.4405117034912109,-0.0,-1.6253576262670322e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.002852311823517e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.480467269895598e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.002265192568302e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.480438893660904e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004497004265431,285.1048889160156,294.1499938964844,283.3388977050781,281.6177062988281,289.499755859375,287.0482177734375,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006895939004607,8.318538080587246e-10,0.0006895930855534,-0.0014973633224144,0.0,0.0,0.0,-0.0038812484126538,60.0,-0.6856546998023987,-0.0,-6.273993591321414e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.002852311823517e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.480467269895598e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.002265192568302e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12109375,0.0,0.0,9.480438893660904e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.0004497004265431,285.1048889160156,294.1499938964844,283.3388977050781,281.6177062988281,289.499755859375,287.0482177734375,285.0721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006895939004607,8.318538080587246e-10,0.0006895930855534,-0.0014973633224144,0.0,0.0,0.0,-0.0038812484126538,60.0,-0.6856546998023987,-0.0,-6.273993591321414e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.002331353258342e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.479918662691488e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.001859194133431e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.479890286456794e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004496744950301,285.10455322265625,294.1499938964844,283.2923889160156,281.57403564453125,289.4203796386719,286.9924621582031,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007720116991549,9.079390572708235e-10,0.00077201082604,-0.0016149745788425,0.0,0.0,0.0,-0.0043299715034663,60.0,-0.8673844933509827,-0.0,-6.273264574474524e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227722167969,0.0,0.0,9.002331353258342e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.479918662691488e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,7.001859194133431e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.479890286456794e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004496744950301,285.10455322265625,294.1499938964844,283.2923889160156,281.57403564453125,289.4203796386719,286.9924621582031,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007720116991549,9.079390572708235e-10,0.00077201082604,-0.0016149745788425,0.0,0.0,0.0,-0.0043299715034663,60.0,-0.8673844933509827,-0.0,-6.273264574474524e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.007923654280604e-05,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.485807822784408e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,7.006209489190951e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.485780174145476e-05,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0004499538918025,285.104736328125,294.1499938964844,283.2688903808594,281.5519714355469,289.3812561035156,286.96343994140625,285.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006428727065213,8.47660552860674e-10,0.0006428718334063,-0.0015856405952945,0.0,0.0,0.0,-0.0036535602994263,60.0,-0.8792486190795898,-0.0,-6.281059228285812e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.01049206731841e-05,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.4885122962296e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,7.008206739556044e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.488484647590668e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004500822396948,285.1059265136719,294.1499938964844,283.2452697753906,281.52978515625,289.3373718261719,286.9333801269531,285.0721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006491164094768,8.856296807024933e-10,0.0006491155363619,-0.0016792180249467,0.0,0.0,0.0,-0.0037021352909505,60.0,-0.9082406163215636,-0.0,-6.284641074216779e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.010713984025642e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.488745126873256e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,7.008378452155739e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.488718205830082e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004500934155657,285.1056213378906,294.1499938964844,283.19775390625,281.4851379394531,289.2419128417969,286.8539733886719,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262406585738,1.5026045963040247e-09,0.0012624050723388,-0.0026879580691456,0.0,0.0,0.0,-0.007064240053296,60.0,-1.1030911207199097,-0.0,-6.28494589705042e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.010713984025642e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.488745126873256e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,7.008378452155739e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.488718205830082e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004500934155657,285.1056213378906,294.1499938964844,283.19775390625,281.4851379394531,289.2419128417969,286.8539733886719,285.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262406585738,1.5026045963040247e-09,0.0012624050723388,-0.0026879580691456,0.0,0.0,0.0,-0.007064240053296,60.0,-1.1030911207199097,-0.0,-6.28494589705042e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.058214345714076e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.538765152683482e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.045322854537517e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.538738231640308e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.000452466221759,285.10406494140625,294.1499938964844,283.1499938964844,281.4403076171875,289.13873291015625,286.70782470703125,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965170096606,1.7915752215102992e-09,0.0009651683503761,-0.0037448881193995,0.0,0.0,0.0,-0.0057009668089449,60.0,-1.2411797046661377,-0.0,-6.351378800673046e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1232604980469,0.0,0.0,9.058214345714076e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.538765152683482e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.045322854537517e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.538738231640308e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.000452466221759,285.10406494140625,294.1499938964844,283.1499938964844,281.4403076171875,289.13873291015625,286.70782470703125,285.07196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965170096606,1.7915752215102992e-09,0.0009651683503761,-0.0037448881193995,0.0,0.0,0.0,-0.0057009668089449,60.0,-1.2411797046661377,-0.0,-6.351378800673046e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.09400114323944e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.576450247550385e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,7.073157030390576e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.576423326507212e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0004542539536487,285.1025390625,294.1499938964844,283.1022644042969,281.3954467773437,289.0357360839844,286.5005798339844,285.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689825819805,2.237401375282388e-09,0.0009689803700894,-0.0049131279811263,0.0,0.0,0.0,-0.0059219803661108,60.0,-1.2867375612258911,-0.0,-6.401659646826374e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.09400114323944e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.576450247550385e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,7.073157030390576e-05,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,9.576423326507212e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11846923828125,0.0,0.0,0.0004542539536487,285.1025390625,294.1499938964844,283.1022644042969,281.3954467773437,289.0357360839844,286.5005798339844,285.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689825819805,2.237401375282388e-09,0.0009689803700894,-0.0049131279811263,0.0,0.0,0.0,-0.0059219803661108,60.0,-1.2867375612258911,-0.0,-6.401659646826374e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.101103205466644e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.583929204382002e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.078680209815502e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.58390228333883e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0004546088166534,285.1010437011719,294.1499938964844,283.0547180175781,281.3507995605469,288.9335021972656,286.2650756835937,285.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697399218566,2.325846848449941e-09,0.0009697375935502,-0.005144887138158,0.0,0.0,0.0,-0.0059658316895365,60.0,-1.322190761566162,-0.0,-6.411657693661256e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.101103205466644e-05,298.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208190917969,0.0,0.0,9.583929204382002e-05,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,7.078680209815502e-05,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.58390228333883e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.0004546088166534,285.1010437011719,294.1499938964844,283.0547180175781,281.3507995605469,288.9335021972656,286.2650756835937,285.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697399218566,2.325846848449941e-09,0.0009697375935502,-0.005144887138158,0.0,0.0,0.0,-0.0059658316895365,60.0,-1.322190761566162,-0.0,-6.411657693661256e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200256347656,0.0,0.0,9.099294402403756e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.582023631082848e-05,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,7.077273039612919e-05,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.581997437635437e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004545185365714,285.1003112792969,294.1499938964844,283.0310974121094,281.32861328125,288.8827209472656,286.1478576660156,285.07159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695477201603,2.303288670901793e-09,0.0009695453918538,-0.0050857756286859,0.0,0.0,0.0,-0.0059546520933508,60.0,-1.3386975526809692,-0.0,-6.409106845239877e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.089229570236056e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195678710937,0.0,0.0,9.571425471222028e-05,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.069444836815819e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182861328125,0.0,0.0,9.571399277774616e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0004540158552117,285.099609375,294.1499938964844,283.0075988769531,281.3065490722656,288.8321838378906,286.0403137207031,285.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684754768386,2.177880542575394e-09,0.0009684733231551,-0.0047571589238941,0.0,0.0,0.0,-0.0058924830518662,60.0,-1.3540500402450562,-0.0,-6.39493507037514e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.087647777050734e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.56975854933262e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.068213744787499e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.569732355885208e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0004539369256235,285.0981750488281,294.1499938964844,282.9610900878906,281.2628479003906,288.7319030761719,285.8476867675781,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.1581252340752144e-09,0.000968302891124,-0.0047053941525518,0.0,0.0,0.0,-0.005882681813091,60.0,-1.3836454153060913,-0.0,-6.392703966184854e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
