time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188280,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,9.087647777050734e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11834716796875,0.0,0.0,9.56975854933262e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,7.068213744787499e-05,297.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.569732355885208e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,0.0004539369256235,285.0981750488281,294.1499938964844,282.9610900878906,281.2628479003906,288.7319030761719,285.8476867675781,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683050448074,2.1581252340752144e-09,0.000968302891124,-0.0047053941525518,0.0,0.0,0.0,-0.005882681813091,60.0,-1.3836454153060913,-0.0,-6.392703966184854e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.1393303591758e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.624183439882472e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.108411227818578e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.62415724643506e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004565186682157,285.0968017578125,294.1499938964844,282.9154357910156,281.219970703125,288.6322631835937,285.62127685546875,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738101507537,2.80199530244829e-09,0.0009738073567859,-0.0063925585709512,0.0,0.0,0.0,-0.0062018698081374,60.0,-1.418163537979126,-0.0,-6.46561915118582e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,9.1393303591758e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171264648437,0.0,0.0,9.624183439882472e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,7.108411227818578e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,9.62415724643506e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0004565186682157,285.0968017578125,294.1499938964844,282.9154357910156,281.219970703125,288.6322631835937,285.62127685546875,285.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738101507537,2.80199530244829e-09,0.0009738073567859,-0.0063925585709512,0.0,0.0,0.0,-0.0062018698081374,60.0,-1.418163537979126,-0.0,-6.46561915118582e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.211803990183398e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.700501686893404e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,7.16477952664718e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.700475493445992e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.00046013892279,285.095458984375,294.1499938964844,282.87078857421875,281.17803955078125,288.5328369140625,285.3169860839844,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704901274659278e-09,0.0009815284283831,-0.0087583903223276,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.457896709442139,-0.0,-6.56856471437095e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.211803990183398e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159362792969,0.0,0.0,9.700501686893404e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,7.16477952664718e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.700475493445992e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,0.00046013892279,285.095458984375,294.1499938964844,282.87078857421875,281.17803955078125,288.5328369140625,285.3169860839844,285.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815321536734,3.704901274659278e-09,0.0009815284283831,-0.0087583903223276,0.0,0.0,0.0,-0.0066494811326265,60.0,-1.457896709442139,-0.0,-6.56856471437095e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.267654968425632e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.759314707480372e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,7.208218448795378e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.75928851403296e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0004629288450814,285.0941162109375,294.1499938964844,282.8274230957031,281.13726806640625,288.43365478515625,284.9574584960937,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874851675704,4.400705133633664e-09,0.0009874807437881,-0.0105814654380083,0.0,0.0,0.0,-0.006994433235377,60.0,-1.4978777170181274,-0.0,-6.648451034152458e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,9.267654968425632e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,9.759314707480372e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,7.208218448795378e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.75928851403296e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0004629288450814,285.0941162109375,294.1499938964844,282.8274230957031,281.13726806640625,288.43365478515625,284.9574584960937,285.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874851675704,4.400705133633664e-09,0.0009874807437881,-0.0105814654380083,0.0,0.0,0.0,-0.006994433235377,60.0,-1.4978777170181274,-0.0,-6.648451034152458e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.263040556106716e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.754455095389858e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,7.204629218904302e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.754429629538208e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004626984009519,285.0934753417969,294.1499938964844,282.8062438964844,281.1174011230469,288.38433837890625,284.7837219238281,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993429251,4.343196913225711e-09,0.0009869890054687,-0.0104307914152741,0.0,0.0,0.0,-0.0069659245200455,60.0,-1.5148710012435913,-0.0,-6.641830196940647e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,9.254985343432054e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,9.74597205640748e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.198363891802728e-05,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,9.745947318151592e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004622960987035,285.09283447265625,294.1499938964844,282.78546142578125,281.0978698730469,288.3352966308594,284.62506103515625,285.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861355647444,4.242817652766462e-09,0.0009861312573775,-0.0101677915081381,0.0,0.0,0.0,-0.0069161648862063,60.0,-1.5294770002365112,-0.0,-6.630281745856338e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,9.22448671190068e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.713855979498476e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,7.174642087193206e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.713831241242588e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004607728042174,285.0915832519531,294.1499938964844,282.7452087402344,281.06005859375,288.2381591796875,284.3582458496094,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828858310356,3.862805630916455e-09,0.00098288198933,-0.0091721210628747,0.0,0.0,0.0,-0.0067277774214744,60.0,-1.553999662399292,-0.0,-6.586651579709725e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,9.22448671190068e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,9.713855979498476e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,7.174642087193206e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.713831241242588e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004607728042174,285.0915832519531,294.1499938964844,282.7452087402344,281.06005859375,288.2381591796875,284.3582458496094,285.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828858310356,3.862805630916455e-09,0.00098288198933,-0.0091721210628747,0.0,0.0,0.0,-0.0067277774214744,60.0,-1.553999662399292,-0.0,-6.586651579709725e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.197396866511554e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.685328404884784e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.153571641538292e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.68530439422466e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0004594197380356,285.0903625488281,294.1499938964844,282.706787109375,281.0239562988281,288.1423645019531,284.1492004394531,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799984982237,3.525256087044681e-09,0.000979995005764,-0.0082876840606331,0.0,0.0,0.0,-0.0065604364499449,60.0,-1.5753718614578247,-0.0,-6.54801723953824e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.197396866511554e-05,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.685328404884784e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.153571641538292e-05,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,9.68530439422466e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0004594197380356,285.0903625488281,294.1499938964844,282.706787109375,281.0239562988281,288.1423645019531,284.1492004394531,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799984982237,3.525256087044681e-09,0.000979995005764,-0.0082876840606331,0.0,0.0,0.0,-0.0065604364499449,60.0,-1.5753718614578247,-0.0,-6.54801723953824e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.193643199978396e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.681375377113e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.15065179974772e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.681351366452871e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0004592323675751,285.0892028808594,294.1499938964844,282.6704406738281,280.9898376464844,288.0477294921875,283.9737243652344,285.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795973310247,3.478454413397003e-09,0.0009795939549803,-0.0081650549545884,0.0,0.0,0.0,-0.0065372306853532,60.0,-1.5975499153137207,-0.0,-6.542669694908909e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,9.193643199978396e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.681375377113e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,7.15065179974772e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.681351366452871e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0004592323675751,285.0892028808594,294.1499938964844,282.6704406738281,280.9898376464844,288.0477294921875,283.9737243652344,285.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795973310247,3.478454413397003e-09,0.0009795939549803,-0.0081650549545884,0.0,0.0,0.0,-0.0065372306853532,60.0,-1.5975499153137207,-0.0,-6.542669694908909e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.211438009515403e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.700113878352568e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,7.164491398725659e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.70008986769244e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004601213440764,285.0880432128906,294.1499938964844,282.63641357421875,280.95782470703125,287.9540710449219,283.80938720703125,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814926888793,3.700121098404452e-09,0.000981488963589,-0.008745864033699,0.0,0.0,0.0,-0.0066471183672547,60.0,-1.6220834255218506,-0.0,-6.568017596464415e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.211438009515403e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.700113878352568e-05,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,7.164491398725659e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.70008986769244e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,0.0004601213440764,285.0880432128906,294.1499938964844,282.63641357421875,280.95782470703125,287.9540710449219,283.80938720703125,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814926888793,3.700121098404452e-09,0.000981488963589,-0.008745864033699,0.0,0.0,0.0,-0.0066471183672547,60.0,-1.6220834255218506,-0.0,-6.568017596464415e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.223997039953248e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.713338658912107e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,7.1742593718227e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.713315375847742e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.0004607487353496,285.08746337890625,294.1499938964844,282.62030029296875,280.9427185058594,287.90753173828125,283.728271484375,285.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828306501731,3.8565719506777896e-09,0.0009828268084675,-0.0091557903215289,0.0,0.0,0.0,-0.0067246779799461,60.0,-1.634884476661682,-0.0,-6.585937484260286e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.2363974545151e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,9.726396820042282e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,7.1839036536403e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.726372809382156e-05,298.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.000461368181277,285.0869140625,294.1499938964844,282.6048278808594,280.9281921386719,287.8612365722656,283.64801025390625,285.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841518476605,4.011048826413344e-09,0.0009841477731242,-0.0095605384558439,0.0,0.0,0.0,-0.0068012592382729,60.0,-1.6475785970687866,-0.0,-6.603654867376464e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.255824261344968e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.74685390247032e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.199013634817675e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.746830619405956e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004623387067113,285.0858154296875,294.1499938964844,282.5759582519531,280.90106201171875,287.7692565917969,283.49224853515625,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862218284979,4.253055241321135e-09,0.000986217521131,-0.0101946163922548,0.0,0.0,0.0,-0.0069212336093187,60.0,-1.671655774116516,-0.0,-6.631459115169491e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,9.255824261344968e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.74685390247032e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,7.199013634817675e-05,297.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.746830619405956e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004623387067113,285.0858154296875,294.1499938964844,282.5759582519531,280.90106201171875,287.7692565917969,283.49224853515625,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862218284979,4.253055241321135e-09,0.000986217521131,-0.0101946163922548,0.0,0.0,0.0,-0.0069212336093187,60.0,-1.671655774116516,-0.0,-6.631459115169491e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,9.263055108021943e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.754468192113563e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.204637222457677e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.754444909049198e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0004627000016625,285.08477783203125,294.1499938964844,282.54998779296875,280.8766784667969,287.67828369140625,283.3496398925781,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343107651294531e-09,0.0009869880741462,-0.0104305585846304,0.0,0.0,0.0,-0.0069658788852393,60.0,-1.6922913789749146,-0.0,-6.641820249342345e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,9.263055108021943e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.754468192113563e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,7.204637222457677e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.754444909049198e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0004627000016625,285.08477783203125,294.1499938964844,282.54998779296875,280.8766784667969,287.67828369140625,283.3496398925781,285.0661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343107651294531e-09,0.0009869880741462,-0.0104305585846304,0.0,0.0,0.0,-0.0069658788852393,60.0,-1.6922913789749146,-0.0,-6.641820249342345e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.256642078980803e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.747714648256078e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,7.199648098321632e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.747691365191712e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004623797431122,285.083740234375,294.1499938964844,282.52618408203125,280.85565185546875,287.5885009765625,283.2254638671875,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.2631720376107304e-09,0.0009863049490377,-0.0102211218327283,0.0,0.0,0.0,-0.0069262534379959,60.0,-1.7088303565979004,-0.0,-6.63262227362793e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.256642078980803e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.747714648256078e-05,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,7.199648098321632e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.747691365191712e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004623797431122,285.083740234375,294.1499938964844,282.52618408203125,280.85565185546875,287.5885009765625,283.2254638671875,285.0654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863091399893,4.2631720376107304e-09,0.0009863049490377,-0.0102211218327283,0.0,0.0,0.0,-0.0069262534379959,60.0,-1.7088303565979004,-0.0,-6.63262227362793e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.23903426155448e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.729172597872092e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,7.185953290900216e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.72915004240349e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004615003417711,285.0827331542969,294.1499938964844,282.5036315917969,280.83837890625,287.5,283.12109375,285.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984433107078,4.0437657666814175e-09,0.0009844290325418,-0.0096462592482566,0.0,0.0,0.0,-0.0068174856714904,60.0,-1.7219736576080322,-0.0,-6.607410085734955e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.23903426155448e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.729172597872092e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,7.185953290900216e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.72915004240349e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004615003417711,285.0827331542969,294.1499938964844,282.5036315917969,280.83837890625,287.5,283.12109375,285.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984433107078,4.0437657666814175e-09,0.0009844290325418,-0.0096462592482566,0.0,0.0,0.0,-0.0068174856714904,60.0,-1.7219736576080322,-0.0,-6.607410085734955e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,9.227476402884348e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.717001375975089e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,7.17696311767213e-05,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.716978820506485e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.000460923067294,285.0822448730469,294.1499938964844,282.4927673339844,280.8310546875,287.4562683105469,283.0762939453125,285.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832014329731,3.8997498563730915e-09,0.0009831974748522,-0.0092689199373126,0.0,0.0,0.0,-0.0067460904829204,60.0,-1.7274869680404663,-0.0,-6.59088712495759e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.21553437365219e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.704425610834733e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.167675357777625e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.70440378296189e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0004603266133926,285.0817565917969,294.1499938964844,282.4822082519531,280.8246154785156,287.4128723144531,283.0359191894531,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819288970902,3.7509528816315205e-09,0.0009819251717999,-0.008879049681127,0.0,0.0,0.0,-0.0066723255440592,60.0,-1.73252534866333,-0.0,-6.57383694147029e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.1962814622093e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.68415115494281e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.152699981816113e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.684129327069968e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0004593649937305,285.080810546875,294.1499938964844,282.4618835449219,280.8140869140625,287.3270568847656,282.9649658203125,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.5110470086863192e-09,0.0009798733517527,-0.0082504535093903,0.0,0.0,0.0,-0.0065533919259905,60.0,-1.7420743703842163,-0.0,-6.546393649387029e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.1962814622093e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.68415115494281e-05,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.152699981816113e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.684129327069968e-05,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0004593649937305,285.080810546875,294.1499938964844,282.4618835449219,280.8140869140625,287.3270568847656,282.9649658203125,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798768442124,3.5110470086863192e-09,0.0009798733517527,-0.0082504535093903,0.0,0.0,0.0,-0.0065533919259905,60.0,-1.7420743703842163,-0.0,-6.546393649387029e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.194320591632275e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.682085510576144e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.151174213504419e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.6820636827033e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004592671175487,285.07989501953125,294.1499938964844,282.4425048828125,280.8065795898437,287.2425231933594,282.9033508300781,285.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796668309718,3.4865790254912103e-09,0.0009796633385121,-0.0081863431259989,0.0,0.0,0.0,-0.0065412581898272,60.0,-1.7528306245803833,-0.0,-6.543597663721813e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.194320591632275e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.682085510576144e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,7.151174213504419e-05,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.6820636827033e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,0.0004592671175487,285.07989501953125,294.1499938964844,282.4425048828125,280.8065795898437,287.2425231933594,282.9033508300781,285.0623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796668309718,3.4865790254912103e-09,0.0009796633385121,-0.0081863431259989,0.0,0.0,0.0,-0.0065412581898272,60.0,-1.7528306245803833,-0.0,-6.543597663721813e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.215064346790314e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.703929390525444e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.167307921918109e-05,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.703908290248364e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0004603034176398,285.0789794921875,294.1499938964844,282.424072265625,280.8018798828125,287.15899658203125,282.8443298339844,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818762773647,3.744992760346122e-09,0.0009818724356591,-0.0088634360581636,0.0,0.0,0.0,-0.0066693620756268,60.0,-1.7667102813720703,-0.0,-6.57315482044396e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.215064346790314e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.703929390525444e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,7.167307921918109e-05,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.703908290248364e-05,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0004603034176398,285.0789794921875,294.1499938964844,282.424072265625,280.8018798828125,287.15899658203125,282.8443298339844,285.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818762773647,3.744992760346122e-09,0.0009818724356591,-0.0088634360581636,0.0,0.0,0.0,-0.0066693620756268,60.0,-1.7667102813720703,-0.0,-6.57315482044396e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.246464469470084e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.736995707498863e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.191729673650116e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.736974607221782e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004618719976861,285.078125,294.1499938964844,282.406494140625,280.7996826171875,287.07635498046875,282.78448486328125,285.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852217044681,4.136175846269907e-09,0.0009852176299318,-0.0098883835598826,0.0,0.0,0.0,-0.0068632890470325,60.0,-1.7832835912704468,-0.0,-6.618023462579006e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.246464469470084e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.736995707498863e-05,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,7.191729673650116e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986022949219,0.0,0.0,9.736974607221782e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0004618719976861,285.078125,294.1499938964844,282.406494140625,280.7996826171875,287.07635498046875,282.78448486328125,285.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852217044681,4.136175846269907e-09,0.0009852176299318,-0.0098883835598826,0.0,0.0,0.0,-0.0068632890470325,60.0,-1.7832835912704468,-0.0,-6.618023462579006e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.258597856387496e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.74977228906937e-05,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,7.201166590675712e-05,297.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.749751188792288e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.000462478143163,285.07769775390625,294.1499938964844,282.3979797363281,280.7994689941406,287.035400390625,282.7546691894531,285.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865147294476,4.2873291583589435e-09,0.0009865104220807,-0.0102844163775444,0.0,0.0,0.0,-0.0069382237270474,60.0,-1.7915986776351929,-0.0,-6.635401206267488e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,9.265360131394118e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,9.756893268786372e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,7.206426380435005e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977478027344,0.0,0.0,9.75687216850929e-05,298.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,0.0004628159513231,285.0772705078125,294.1499938964844,282.3896484375,280.7998046875,286.9946594238281,282.7255554199219,285.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371562223326464e-09,0.0009872311493381,-0.0105051109567284,0.0,0.0,0.0,-0.0069799842312932,60.0,-1.7992759943008425,-0.0,-6.645095851354199e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
