time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190620,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.243391832569614e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.733759361552076e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.189338793978095e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.733738261274992e-05,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.000461718707811,285.076416015625,294.1499938964844,282.3734741210937,280.802001953125,286.9140319824219,282.6725158691406,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.810613751411438,-0.0,-6.613618097617291e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,9.243391832569614e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.733759361552076e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.189338793978095e-05,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,9.733738261274992e-05,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.000461718707811,285.076416015625,294.1499938964844,282.3734741210937,280.802001953125,286.9140319824219,282.6725158691406,285.0588073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097831407534613e-09,0.0009848934132605,-0.0097879143431782,0.0,0.0,0.0,-0.0068442989140748,60.0,-1.810613751411438,-0.0,-6.613618097617291e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.178198524750768e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.665107063483448e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,7.138632645364851e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.665086690802128e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0004584623384289,285.0756225585937,294.1499938964844,282.35791015625,280.8059997558594,286.83502197265625,282.6332397460937,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596462167799,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.81145441532135,-0.0,-6.520652817698648e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.178198524750768e-05,297.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.665107063483448e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,7.138632645364851e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.665086690802128e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,0.0004584623384289,285.0756225585937,294.1499938964844,282.35791015625,280.8059997558594,286.83502197265625,282.6332397460937,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.285567595767702e-09,0.0009779470274224,-0.0076596462167799,0.0,0.0,0.0,-0.0064416206441819,60.0,-1.81145441532135,-0.0,-6.520652817698648e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.112672705668956e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.596104791853576e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.087667472660542e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.59608514676802e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004551893216557,285.0748291015625,294.1499938964844,282.3428649902344,280.8116149902344,286.75762939453125,282.60662841796875,285.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.4691653166541983e-09,0.0009709651931189,-0.005520430393517,0.0,0.0,0.0,-0.0060368911363184,60.0,-1.8083467483520508,-0.0,-6.427875831604979e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.112672705668956e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.596104791853576e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,7.087667472660542e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.59608514676802e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0004551893216557,285.0748291015625,294.1499938964844,282.3428649902344,280.8116149902344,286.75762939453125,282.60662841796875,285.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676960483,2.4691653166541983e-09,0.0009709651931189,-0.005520430393517,0.0,0.0,0.0,-0.0060368911363184,60.0,-1.8083467483520508,-0.0,-6.427875831604979e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.083257464226337e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.565128857502714e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,7.064788223942742e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.565109212417156e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004537200729828,285.0740966796875,294.1499938964844,282.3282470703125,280.81854248046875,286.68170166015625,282.5881652832031,285.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.807924032211304,-0.0,-6.386441242511864e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,9.083257464226337e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.565128857502714e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,7.064788223942742e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,9.565109212417156e-05,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0004537200729828,285.0740966796875,294.1499938964844,282.3282470703125,280.81854248046875,286.68170166015625,282.5881652832031,285.0558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.102653606783633e-09,0.0009678294300101,-0.0045600370503962,0.0,0.0,0.0,-0.0058551868423819,60.0,-1.807924032211304,-0.0,-6.386441242511864e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,9.087994112633167e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.570116526447237e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,7.068472041282803e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.570096881361678e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0004539567162282,285.0736999511719,294.1499938964844,282.32110595703125,280.8224792480469,286.6441955566406,282.5797119140625,285.0553894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161655521248917e-09,0.000968333275523,-0.0047146449796855,0.0,0.0,0.0,-0.0058844331651926,60.0,-1.8107595443725584,-0.0,-6.393102580659615e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.0983827249147e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.58105592872016e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.076551992213354e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,9.581037011230364e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.0004544756957329,285.0733642578125,294.1499938964844,282.3139953613281,280.8266296386719,286.60693359375,282.57061767578125,285.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694421314634,2.291069778337373e-09,0.0009694398613646,-0.0050537586212158,0.0,0.0,0.0,-0.0059485891833901,60.0,-1.815633773803711,-0.0,-6.407725550161558e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.099653107114136e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.582393249729648e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.07754006725736e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.582374332239851e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004545392293948,285.0726318359375,294.1499938964844,282.300048828125,280.8355712890625,286.5330810546875,282.5516052246094,285.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695785120129,2.306868251977789e-09,0.0009695761837065,-0.0050951554439961,0.0,0.0,0.0,-0.0059564276598393,60.0,-1.8259512186050413,-0.0,-6.409511854599259e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,9.099653107114136e-05,297.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,9.582393249729648e-05,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,7.07754006725736e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.582374332239851e-05,298.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,0.0004545392293948,285.0726318359375,294.1499938964844,282.300048828125,280.8355712890625,286.5330810546875,282.5516052246094,285.0538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695785120129,2.306868251977789e-09,0.0009695761837065,-0.0050951554439961,0.0,0.0,0.0,-0.0059564276598393,60.0,-1.8259512186050413,-0.0,-6.409511854599259e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.087742364499718e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.56985095399432e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.06827559042722e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.569832036504522e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004539443471003,285.0719299316406,294.1499938964844,282.2862854003906,280.8451843261719,286.4603271484375,282.5340270996094,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683101088739,2.15844786488617e-09,0.0009683079551905,-0.0047062374651432,0.0,0.0,0.0,-0.005882853642106,60.0,-1.8333344459533687,-0.0,-6.392740203864379e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,9.087742364499718e-05,297.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.56985095399432e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.06827559042722e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.569832036504522e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0004539443471003,285.0719299316406,294.1499938964844,282.2862854003906,280.8451843261719,286.4603271484375,282.5340270996094,285.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683101088739,2.15844786488617e-09,0.0009683079551905,-0.0047062374651432,0.0,0.0,0.0,-0.005882853642106,60.0,-1.8333344459533687,-0.0,-6.392740203864379e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.054262773133814e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.534594573779032e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.042234938126057e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.534575656289236e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0004522720992099,285.0712585449219,294.1499938964844,282.27264404296875,280.8551940917969,286.3887634277344,282.5203552246094,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419792599,1.741307542602044e-09,0.0009647402330301,-0.0036131641827523,0.0,0.0,0.0,-0.0056760553270578,60.0,-1.836676001548767,-0.0,-6.345721459410926e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,9.054262773133814e-05,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.534594573779032e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,7.042234938126057e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,9.534575656289236e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0004522720992099,285.0712585449219,294.1499938964844,282.27264404296875,280.8551940917969,286.3887634277344,282.5203552246094,285.0517272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647419792599,1.741307542602044e-09,0.0009647402330301,-0.0036131641827523,0.0,0.0,0.0,-0.0056760553270578,60.0,-1.836676001548767,-0.0,-6.345721459410926e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.018790296977386e-05,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.497239807387814e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,7.014645234448835e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.497221617493778e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004505002871155,285.0705871582031,294.1499938964844,282.259033203125,280.8653869628906,286.3184814453125,282.51129150390625,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609623812139,1.2993427445096015e-09,0.0009609610424377,-0.0024550259113311,0.0,0.0,0.0,-0.0054569547064602,60.0,-1.8386318683624268,-0.0,-6.296094312574496e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.018790296977386e-05,297.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.497239807387814e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,7.014645234448835e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,9.497221617493778e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,0.0004505002871155,285.0705871582031,294.1499938964844,282.259033203125,280.8653869628906,286.3184814453125,282.51129150390625,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609623812139,1.2993427445096015e-09,0.0009609610424377,-0.0024550259113311,0.0,0.0,0.0,-0.0054569547064602,60.0,-1.8386318683624268,-0.0,-6.296094312574496e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,9.005079482449219e-05,297.9336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,9.48280212469399e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,7.003981590969488e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,9.482783934799954e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0004498154739849,285.0702514648437,294.1499938964844,282.2522277832031,280.8704833984375,286.2837829589844,282.5085144042969,285.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595009032636,1.1285189449594666e-09,0.0009594997391104,-0.0020073917694389,0.0,0.0,0.0,-0.005372267216444,60.0,-1.8394039869308472,-0.0,-6.276964370499627e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.003308514365926e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,9.480937296757476e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.002603524597362e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,9.48091910686344e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,0.0004497270274441,285.0704650878906,294.1499938964844,282.2453918457031,280.8755187988281,286.25250244140625,282.5063171386719,285.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008327122195623,9.796369271342087e-10,0.0008327112882398,-0.0017427684506401,0.0,0.0,0.0,-0.0046675470657646,60.0,-1.752892017364502,-0.0,-6.274494523950126e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,4.138485383009538e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,4.358033038442954e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,3.218835627194494e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,4.358025034889579e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0002067227760562,285.0722045898437,294.1499938964844,282.23162841796875,280.8853759765625,286.193603515625,282.502197265625,285.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505881414748,9.61813295674574e-10,0.0008505871519446,-0.0016780343139544,0.0,0.0,0.0,-0.0047285631299018,60.0,-1.6200425624847412,-0.0,-1.325736231905239e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,4.138485383009538e-05,297.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,4.358033038442954e-05,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,3.218835627194494e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,4.358025034889579e-05,298.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,0.0002067227760562,285.0722045898437,294.1499938964844,282.23162841796875,280.8853759765625,286.193603515625,282.502197265625,285.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008505881414748,9.61813295674574e-10,0.0008505871519446,-0.0016780343139544,0.0,0.0,0.0,-0.0047285631299018,60.0,-1.6200425624847412,-0.0,-1.325736231905239e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,4.447315950528719e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,4.683247243519872e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,3.459038271103054e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,4.683238512370736e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0002221493050456,285.0740966796875,294.1499938964844,282.2176818847656,280.89471435546875,286.1588134765625,282.49688720703125,285.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007662217249162,8.855107758165556e-10,0.0007662207935936,-0.0015618004836142,0.0,0.0,0.0,-0.0042712613940238,60.0,-1.1340659856796265,-0.0,-1.530982274289272e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,4.447315950528719e-05,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,4.683247243519872e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,3.459038271103054e-05,297.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,4.683238512370736e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928039550781,0.0,0.0,0.0002221493050456,285.0740966796875,294.1499938964844,282.2176818847656,280.89471435546875,286.1588134765625,282.49688720703125,285.0473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007662217249162,8.855107758165556e-10,0.0007662207935936,-0.0015618004836142,0.0,0.0,0.0,-0.0042712613940238,60.0,-1.1340659856796265,-0.0,-1.530982274289272e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,4.27794766437728e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,4.5048938773106784e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,3.3273066947003826e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,4.504885509959422e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0002136891562258,285.0750732421875,294.1499938964844,282.2034606933594,280.9032897949219,286.12353515625,282.4964294433594,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005504233995452,6.648713246626411e-10,0.0005504227592609,-0.0011975348461419,0.0,0.0,0.0,-0.0030859317630529,60.0,-1.0591745376586914,-0.0,-1.4165927098019893e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,4.27794766437728e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,4.5048938773106784e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985107421875,0.0,0.0,3.3273066947003826e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,4.504885509959422e-05,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0002136891562258,285.0750732421875,294.1499938964844,282.2034606933594,280.9032897949219,286.12353515625,282.4964294433594,285.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005504233995452,6.648713246626411e-10,0.0005504227592609,-0.0011975348461419,0.0,0.0,0.0,-0.0030859317630529,60.0,-1.0591745376586914,-0.0,-1.4165927098019893e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,-5.030850661569275e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,-5.297738971421495e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,-3.912900137947872e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-5.297729148878716e-05,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,-0.0002512976934667,285.081298828125,294.1499938964844,282.1888732910156,280.9109191894531,286.1169738769531,282.4853210449219,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007564370171166,6.240832850501477e-10,0.0007564363768324,-0.0008842889801599,0.0,0.0,0.0,-0.0040633152239024,60.0,-0.5401003956794739,-0.0,-1.9591011479747067e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,-5.030850661569275e-05,297.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,-5.297738971421495e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,-3.912900137947872e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09991455078125,0.0,0.0,-5.297729148878716e-05,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0986328125,0.0,0.0,-0.0002512976934667,285.081298828125,294.1499938964844,282.1888732910156,280.9109191894531,286.1169738769531,282.4853210449219,285.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007564370171166,6.240832850501477e-10,0.0007564363768324,-0.0008842889801599,0.0,0.0,0.0,-0.0040633152239024,60.0,-0.5401003956794739,-0.0,-1.9591011479747067e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,2.232353290310129e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1078491210937,0.0,0.0,2.3507802325184457e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,1.7362819562549703e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,2.350775866943877e-05,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1057434082031,0.0,0.0,0.0001115090199164,285.0921325683594,294.1499938964844,282.1814270019531,280.9142761230469,286.1091003417969,282.489501953125,285.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002378636418143,2.9750690799801305e-10,0.000237863350776,-0.0005442873807623,0.0,0.0,0.0,-0.0013398181181401,60.0,-0.5574483871459961,-0.0,-3.857445030064355e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,1.6422638509538956e-05,297.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095886230469,0.0,0.0,1.7293863493250683e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1126708984375,0.0,0.0,1.2773216440109536e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,1.729383075144142e-05,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,8.203326433431357e-05,285.0944519042969,294.1499938964844,282.1738586425781,280.91729736328125,286.10662841796875,282.4936218261719,285.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001748498762026,2.1872709199399757e-10,0.0001748496579239,-0.0004001876222901,0.0,0.0,0.0,-0.0009849003981798,60.0,-0.4621312320232391,-0.0,-2.0876598227914656e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,1.2090952623111662e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,1.2732381037494632e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.404113370692356e-06,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,1.2732357390632387e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,6.03959197178483e-05,285.0959777832031,294.1499938964844,282.1658630371094,280.9200744628906,286.1052551269531,282.49676513671875,285.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001288323110202,1.6113646528204126e-10,0.0001288321509491,-0.0002947984612546,0.0,0.0,0.0,-0.0007256754324771,60.0,-0.3573875725269317,-0.0,-1.1316052539456223e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,9.437631888431495e-06,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,9.938300536305178e-06,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.340411229961319e-06,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,9.938282346411142e-06,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,4.714222814072855e-05,285.0969543457031,294.1499938964844,282.1583557128906,280.9222717285156,286.10455322265625,282.49884033203125,285.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005601370707,1.257752374472787e-10,0.0001005600133794,-0.000230105331866,0.0,0.0,0.0,-0.0005664263735525,60.0,-0.2774249911308288,-0.0,-6.894455562012071e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,6.31154352959129e-06,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,6.646372639806941e-06,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,4.908998562314082e-06,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,6.646360361628467e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,3.1527000828646123e-05,285.0980834960937,294.1499938964844,282.1422424316406,280.9255676269531,286.1037902832031,282.5014038085937,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.72507521812804e-05,8.411368823679766e-11,6.725066486978903e-05,-0.0001538857177365,0.0,0.0,0.0,-0.0003788041940424,60.0,-0.1725095063447952,-0.0,-3.0835078934643434e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,6.31154352959129e-06,297.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,6.646372639806941e-06,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,4.908998562314082e-06,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,6.646360361628467e-06,298.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,3.1527000828646123e-05,285.0980834960937,294.1499938964844,282.1422424316406,280.9255676269531,286.1037902832031,282.5014038085937,285.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-6.72507521812804e-05,8.411368823679766e-11,6.725066486978903e-05,-0.0001538857177365,0.0,0.0,0.0,-0.0003788041940424,60.0,-0.1725095063447952,-0.0,-3.0835078934643434e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,4.03093281420297e-06,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,4.2447745727258734e-06,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,3.135182851110585e-06,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,4.244766842020908e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,2.0135044906055555e-05,285.0986328125,294.1499938964844,282.1254577636719,280.92694091796875,286.1034545898437,282.5026550292969,285.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.295066901249811e-05,5.3720385778666094e-11,4.2950614442816e-05,-9.82811616268009e-05,0.0,0.0,0.0,-0.0002419287629891,60.0,-0.1139385625720024,-0.0,-1.2577229535626344e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,4.03093281420297e-06,297.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11236572265625,0.0,0.0,4.2447745727258734e-06,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,3.135182851110585e-06,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,4.244766842020908e-06,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,2.0135044906055555e-05,285.0986328125,294.1499938964844,282.1254577636719,280.92694091796875,286.1034545898437,282.5026550292969,285.04083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.295066901249811e-05,5.3720385778666094e-11,4.2950614442816e-05,-9.82811616268009e-05,0.0,0.0,0.0,-0.0002419287629891,60.0,-0.1139385625720024,-0.0,-1.2577229535626344e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,1.9810670437436784e-06,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,2.086163249259698e-06,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,1.5408363651658874e-06,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,2.086159383907216e-06,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.895694347505923e-06,285.0987548828125,294.1499938964844,282.10791015625,280.9262084960937,286.1033630371094,282.5030822753906,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1108971850480884e-05,2.640190149838517e-11,2.110894456563983e-05,-4.830214675166644e-05,0.0,0.0,0.0,-0.0001189007161883,60.0,-0.0670866295695304,-0.0,-3.0378914661621786e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,1.9810670437436784e-06,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,2.086163249259698e-06,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,1.5408363651658874e-06,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,2.086159383907216e-06,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.895694347505923e-06,285.0987548828125,294.1499938964844,282.10791015625,280.9262084960937,286.1033630371094,282.5030822753906,285.03985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1108971850480884e-05,2.640190149838517e-11,2.110894456563983e-05,-4.830214675166644e-05,0.0,0.0,0.0,-0.0001189007161883,60.0,-0.0670866295695304,-0.0,-3.0378914661621786e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,1.237024889633176e-06,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,1.3026493661527638e-06,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.621344361221418e-07,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,1.3026469787291717e-06,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,6.179104275361169e-06,285.0987854003906,294.1499938964844,282.0988464355469,280.9249572753906,286.1033630371094,282.50311279296875,285.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3181006579543464e-05,1.6486033024842858e-11,1.3180990208638832e-05,-3.0161105314618908e-05,0.0,0.0,0.0,-7.424477371387184e-05,60.0,-0.0474665947258472,-0.0,-1.1844882713551996e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
