time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192960,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,6.915289532116731e-07,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.282147862497368e-07,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,5.378581136028515e-07,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,7.282134220076841e-07,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,3.4542792946012923e-06,285.0987548828125,294.1499938964844,282.08953857421875,280.9231262207031,286.10333251953125,282.50311279296875,285.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-7.368592832790455e-06,9.216216331764391e-12,7.368583283096086e-06,-1.6860951291164383e-05,0.0,0.0,0.0,-4.150513268541545e-05,60.0,-0.03119414485991,-0.0,-3.7016440260218e-12,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.4629787870035218e-07,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,1.54059023316222e-07,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,1.1378771347381189e-07,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,1.540587390991277e-07,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.307774012588197e-07,285.0985717773437,294.1499938964844,282.0702514648437,280.9174499511719,286.1033630371094,282.5030517578125,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.558887674946163e-06,1.9497513412819467e-12,1.5588856285830843e-06,-3.5670709621626884e-06,0.0,0.0,0.0,-8.780756616033614e-06,60.0,-0.0102076400071382,-0.0,-1.6567231256574976e-13,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.4629787870035218e-07,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,1.54059023316222e-07,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,1.1378771347381189e-07,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,1.540587390991277e-07,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.307774012588197e-07,285.0985717773437,294.1499938964844,282.0702514648437,280.9174499511719,286.1033630371094,282.5030517578125,285.0379943847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.558887674946163e-06,1.9497513412819467e-12,1.5588856285830843e-06,-3.5670709621626884e-06,0.0,0.0,0.0,-8.780756616033614e-06,60.0,-0.0102076400071382,-0.0,-1.6567231256574976e-13,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-1.0489705631888667e-10,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-1.1046186881857878e-10,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-8.158693859394717e-11,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-1.1046166759065555e-10,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-5.239747524754531e-10,285.0985412597656,294.1499938964844,282.04998779296875,280.9089660644531,286.1033630371094,282.5030517578125,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.1040208747203906e-09,-1.3941462450833117e-15,-1.104019542452761e-09,2.534778609231125e-09,0.0,0.0,0.0,6.213667802512646e-09,60.0,-0.0027187927626073,-0.0,-8.517271326070534e-20,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-1.0489705631888667e-10,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-1.1046186881857878e-10,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-8.158693859394717e-11,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-1.1046166759065555e-10,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-5.239747524754531e-10,285.0985412597656,294.1499938964844,282.04998779296875,280.9089660644531,286.1033630371094,282.5030517578125,285.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,1.1040208747203906e-09,-1.3941462450833117e-15,-1.104019542452761e-09,2.534778609231125e-09,0.0,0.0,0.0,6.213667802512646e-09,60.0,-0.0027187927626073,-0.0,-8.517271326070534e-20,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,1.6630020277519364e-11,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.751224859569689e-11,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.2934514570517308e-11,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,1.7512215635950845e-11,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,8.30691695985486e-11,285.0985412597656,294.1499938964844,282.027587890625,280.89703369140625,286.1033630371094,282.5030517578125,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8385049038727167e-10,2.1802293219613727e-16,1.8385028222045463e-10,-4.15772749562393e-10,0.0,0.0,0.0,-1.0331859812140463e-09,60.0,-0.0005450981552712,-0.0,-2.140718181738269e-21,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,1.6630020277519364e-11,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.751224859569689e-11,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.2934514570517308e-11,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,1.7512215635950845e-11,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,8.30691695985486e-11,285.0985412597656,294.1499938964844,282.027587890625,280.89703369140625,286.1033630371094,282.5030517578125,285.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8385049038727167e-10,2.1802293219613727e-16,1.8385028222045463e-10,-4.15772749562393e-10,0.0,0.0,0.0,-1.0331859812140463e-09,60.0,-0.0005450981552712,-0.0,-2.140718181738269e-21,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-4.605236764848586e-12,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-4.8495456782260415e-12,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-3.581865489973857e-12,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-4.849536570927793e-12,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.300377076325244e-11,285.0985412597656,294.1499938964844,282.00201416015625,280.8813171386719,286.1033630371094,282.5030517578125,285.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,4.515883847422408e-11,-6.798027030822918e-17,-4.5158772554731996e-11,1.0712559311842895e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,-0.0001150477401097,-0.0,-1.6416394861686096e-22,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-4.605236764848586e-12,297.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-4.8495456782260415e-12,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-3.581865489973857e-12,297.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-4.849536570927793e-12,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-2.300377076325244e-11,285.0985412597656,294.1499938964844,282.00201416015625,280.8813171386719,286.1033630371094,282.5030517578125,285.0355834960937,0.0,0.0,0.0,0.0,1.0,1.0,4.515883847422408e-11,-6.798027030822918e-17,-4.5158772554731996e-11,1.0712559311842895e-10,0.0,0.0,0.0,2.6193447411060333e-10,60.0,-0.0001150477401097,-0.0,-1.6416394861686096e-22,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.5584647790101445e-13,297.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.694191983225458e-13,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.9899252872660617e-13,297.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.6941871043156833e-13,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.9881286621094,280.8721008300781,286.1033630371094,282.5030517578125,285.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.128380049987554e-12,-1.0396548569048288e-17,-1.1283696416466982e-12,-2.326092064190016e-13,0.0,0.0,0.0,0.0,60.0,-6.160329940030351e-05,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.5584647790101445e-13,297.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.694191983225458e-13,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.9899252872660617e-13,297.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.6941871043156833e-13,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.9735717773437,280.862060546875,286.1033630371094,282.5030517578125,285.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,1.128380049987554e-12,-1.0396548569048288e-17,-1.1283696416466982e-12,-2.326092064190016e-13,0.0,0.0,0.0,0.0,60.0,-3.465463305474259e-05,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.5584647790101445e-13,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.694191983225458e-13,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.9899252872660617e-13,297.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.6941871043156833e-13,298.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.9552001953125,280.848876953125,286.1033630371094,282.5030517578125,285.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5271260818405796e-12,-7.736815483833029e-18,1.5271337796760045e-12,-4.5695899321407385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9482193238218315e-05,-0.0,-5.066212644749067e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.94244384765625,280.8394775390625,286.1033630371094,282.5030517578125,285.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5827832751044713e-12,-8.355228117486862e-18,1.5827916234611994e-12,-2.8881133595781705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3694351764570456e-05,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.90887451171875,280.81378173828125,286.1033630371094,282.5030517578125,285.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.835057997202966e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.90887451171875,280.81378173828125,286.1033630371094,282.5030517578125,285.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.835057997202966e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.87310791015625,280.7852783203125,286.1033630371094,282.5030517578125,285.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5827832751044713e-12,-8.355228944667475e-18,1.5827916234611994e-12,-2.8881133595781705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.379353519354481e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.87310791015625,280.7852783203125,286.1033630371094,282.5030517578125,285.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5827832751044713e-12,-8.355228944667475e-18,1.5827916234611994e-12,-2.8881133595781705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.379353519354481e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.8353576660156,280.7541198730469,286.1033630371094,282.5030517578125,285.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0727228567236624e-12,-1.1014961202702118e-17,-1.072711797861503e-12,1.4488673932486209e-12,0.0,0.0,0.0,0.0,60.0,-6.67376070850878e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.8353576660156,280.7541198730469,286.1033630371094,282.5030517578125,285.03240966796875,0.0,0.0,0.0,0.0,1.0,1.0,1.0727228567236624e-12,-1.1014961202702118e-17,-1.072711797861503e-12,1.4488673932486209e-12,0.0,0.0,0.0,0.0,60.0,-6.67376070850878e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.5584647790101445e-13,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.694191983225458e-13,298.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.9899252872660617e-13,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.6941871043156833e-13,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.8158264160156,280.7376403808594,286.1033630371094,282.5030517578125,285.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,1.128380049987554e-12,-1.0396548569048288e-17,-1.1283696416466982e-12,-2.326092064190016e-13,0.0,0.0,0.0,0.0,60.0,-6.403282441169722e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.5584647790101445e-13,297.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.694191983225458e-13,298.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.9899252872660617e-13,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.6941871043156833e-13,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.7958679199219,280.7206115722656,286.1033630371094,282.5030517578125,285.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.5271260818405796e-12,-7.736815483833029e-18,1.5271337796760045e-12,-4.5695899321407385e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.155712071631569e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.7548522949219,280.6849365234375,286.1033630371094,282.5030517578125,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0727228567236624e-12,-1.1014961202702118e-17,-1.072711797861503e-12,1.4488673932486209e-12,0.0,0.0,0.0,0.0,60.0,-5.706410775019322e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.7548522949219,280.6849365234375,286.1033630371094,282.5030517578125,285.0314025878906,0.0,0.0,0.0,0.0,1.0,1.0,1.0727228567236624e-12,-1.1014961202702118e-17,-1.072711797861503e-12,1.4488673932486209e-12,0.0,0.0,0.0,0.0,60.0,-5.706410775019322e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.5584647790101445e-13,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.694191983225458e-13,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.9899252872660617e-13,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.6941871043156833e-13,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.7125549316406,280.6473388671875,286.1033630371094,282.5030517578125,285.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.128380049987554e-12,-1.0396547741867674e-17,-1.1283696416466982e-12,-2.326092064190016e-13,0.0,0.0,0.0,0.0,60.0,-5.296161816659151e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.5584647790101445e-13,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.694191983225458e-13,298.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.9899252872660617e-13,297.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.6941871043156833e-13,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.7125549316406,280.6473388671875,286.1033630371094,282.5030517578125,285.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.128380049987554e-12,-1.0396547741867674e-17,-1.1283696416466982e-12,-2.326092064190016e-13,0.0,0.0,0.0,0.0,60.0,-5.296161816659151e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.669189453125,280.6080627441406,286.1033630371094,282.5030517578125,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.918111699225847e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.669189453125,280.6080627441406,286.1033630371094,282.5030517578125,285.030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.918111699225847e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.6249694824219,280.5673217773437,286.1033630371094,282.5030517578125,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.566385541693308e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.6249694824219,280.5673217773437,286.1033630371094,282.5030517578125,285.0301208496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.566385541693308e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.6026611328125,280.5465087890625,286.1033630371094,282.5030517578125,285.0299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.400199941301253e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.5802001953125,280.525390625,286.1033630371094,282.5030517578125,285.0297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973640751140694e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.240162979840534e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.54949951171875,280.4963073730469,286.1033630371094,282.5030517578125,285.029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5827832751044713e-12,-8.355228117486862e-18,1.5827916234611994e-12,-2.8881133595781705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.032602191728074e-06,-0.0,-3.4254427069564145e-37,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.5350341796875,280.48248291015625,286.1033630371094,282.5030517578125,285.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5827832751044713e-12,-8.355228117486862e-18,1.5827916234611994e-12,-2.8881133595781705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.939239377359627e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.5584647790101445e-13,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.694191983225458e-13,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.9899252872660617e-13,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.6941871043156833e-13,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.48974609375,280.4388427734375,286.1033630371094,282.5030517578125,285.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.128380049987554e-12,-1.0396547741867674e-17,-1.1283696416466982e-12,-2.326092064190016e-13,0.0,0.0,0.0,0.0,60.0,-3.6600854400603566e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.5584647790101445e-13,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.694191983225458e-13,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.9899252872660617e-13,297.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.6941871043156833e-13,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.48974609375,280.4388427734375,286.1033630371094,282.5030517578125,285.02911376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.128380049987554e-12,-1.0396547741867674e-17,-1.1283696416466982e-12,-2.326092064190016e-13,0.0,0.0,0.0,0.0,60.0,-3.6600854400603566e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.44451904296875,280.3946838378906,286.1033630371094,282.5030517578125,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.400264404262998e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.44451904296875,280.3946838378906,286.1033630371094,282.5030517578125,285.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.400264404262998e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.3996276855469,280.3502502441406,286.1033630371094,282.5030517578125,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.15979877996142e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.3996276855469,280.3502502441406,286.1033630371094,282.5030517578125,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.15979877996142e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
