time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195300,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.3773803710937,280.3280029296875,286.1033630371094,282.5030517578125,285.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,1.0727228567236624e-12,-1.1014961202702118e-17,-1.072711797861503e-12,1.4488673932486209e-12,0.0,0.0,0.0,0.0,60.0,-3.04587365462794e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.35528564453125,280.3057861328125,286.1033630371094,282.5030517578125,285.0282897949219,0.0,0.0,0.0,0.0,1.0,1.0,1.0727228567236624e-12,-1.1014961202702118e-17,-1.072711797861503e-12,1.4488673932486209e-12,0.0,0.0,0.0,0.0,60.0,-2.93622974822938e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.3117370605469,280.2615051269531,286.1033630371094,282.5030517578125,285.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.0727228567236624e-12,-1.1014961202702118e-17,-1.072711797861503e-12,1.4488673932486209e-12,0.0,0.0,0.0,0.0,60.0,-2.7284638690616703e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.3117370605469,280.2615051269531,286.1033630371094,282.5030517578125,285.0280456542969,0.0,0.0,0.0,0.0,1.0,1.0,1.0727228567236624e-12,-1.1014961202702118e-17,-1.072711797861503e-12,1.4488673932486209e-12,0.0,0.0,0.0,0.0,60.0,-2.7284638690616703e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.2691955566406,280.2176818847656,286.1033630371094,282.5030517578125,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0727228567236624e-12,-1.1014961202702118e-17,-1.072711797861503e-12,1.4488673932486209e-12,0.0,0.0,0.0,0.0,60.0,-2.535613248255686e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.2691955566406,280.2176818847656,286.1033630371094,282.5030517578125,285.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,1.0727228567236624e-12,-1.1014961202702118e-17,-1.072711797861503e-12,1.4488673932486209e-12,0.0,0.0,0.0,0.0,60.0,-2.535613248255686e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.2279052734375,280.17449951171875,286.1033630371094,282.5030517578125,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.35663037528866e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.2279052734375,280.17449951171875,286.1033630371094,282.5030517578125,285.0276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.35663037528866e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.1880798339844,280.1322326660156,286.1033630371094,282.5030517578125,285.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1904677396378247e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.1880798339844,280.1322326660156,286.1033630371094,282.5030517578125,285.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1904677396378247e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.5584647790101445e-13,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.694191983225458e-13,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.9899252872660617e-13,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.6941871043156833e-13,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.1687927246094,280.11151123046875,286.1033630371094,282.5030517578125,285.02734375,0.0,0.0,0.0,0.0,1.0,1.0,1.128380049987554e-12,-1.0396548569048288e-17,-1.1283696416466982e-12,-2.326092064190016e-13,0.0,0.0,0.0,0.0,60.0,-2.112657966790721e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.1499328613281,280.0910949707031,286.1033630371094,282.5030517578125,285.0272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5827832751044713e-12,-8.355228117486862e-18,1.5827916234611994e-12,-2.8881133595781705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.037467083937372e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.12225341796875,280.06072998046875,286.1033630371094,282.5030517578125,285.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5827832751044713e-12,-8.355228117486862e-18,1.5827916234611994e-12,-2.8881133595781705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.927276343849371e-06,-0.0,-9.2621484466631e-40,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,281.1137390136719,280.05133056640625,286.1033630371094,282.5030517578125,285.0270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5827832751044713e-12,-8.355228117486862e-18,1.5827916234611994e-12,-2.8881133595781705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8939391566163977e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.0797119140625,280.0131530761719,286.1033630371094,282.5030517578125,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7604990034669754e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.0797119140625,280.0131530761719,286.1033630371094,282.5030517578125,285.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.7604990034669754e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.0480651855469,279.976806640625,286.1033630371094,282.5030517578125,285.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6359851997549413e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.0480651855469,279.976806640625,286.1033630371094,282.5030517578125,285.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6359851997549413e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.01904296875,279.9425048828125,286.1033630371094,282.5030517578125,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.520602836535545e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.01904296875,279.9425048828125,286.1033630371094,282.5030517578125,285.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.520602836535545e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,-2.5584647790101445e-13,297.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,-2.694191983225458e-13,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,-1.9899252872660617e-13,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,-2.6941871043156833e-13,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,-1.2779872646251356e-12,285.0985412597656,294.1499938964844,281.0055847167969,279.9262084960937,286.1033630371094,282.5030517578125,285.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.6384404683683629e-12,-8.973641578321306e-18,1.6384494672463945e-12,-1.2066366785953853e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4663614820165094e-06,-0.0,-5.066788513209878e-25,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.0,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,0.0,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,0.0,285.0985412597656,294.1499938964844,280.99285888671875,279.9105224609375,286.1033630371094,282.5030517578125,285.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5827832751044713e-12,-8.355228944667475e-18,1.5827916234611994e-12,-2.8881133595781705e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4140556459096842e-06,-0.0,-0.0,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,6.421746467921704e-10,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,6.76242173369701e-10,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,4.994712421435562e-10,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,6.76240952124374e-10,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,3.2077480671688363e-09,285.0985412597656,294.1499938964844,280.96978759765625,279.88104248046875,286.1033630371094,282.5030517578125,285.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.844862454613576e-09,8.550090330021205e-15,6.844854016918589e-09,-1.5659919583299597e-08,0.0,0.0,0.0,-3.854802343994379e-08,60.0,-1.350803631794406e-05,-0.0,-3.1921274137648522e-18,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,6.421746467921704e-10,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,6.76242173369701e-10,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,4.994712421435562e-10,297.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,6.76240952124374e-10,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,3.2077480671688363e-09,285.0985412597656,294.1499938964844,280.96978759765625,279.88104248046875,286.1033630371094,282.5030517578125,285.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.844862454613576e-09,8.550090330021205e-15,6.844854016918589e-09,-1.5659919583299597e-08,0.0,0.0,0.0,-3.854802343994379e-08,60.0,-1.350803631794406e-05,-0.0,-3.1921274137648522e-18,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.2233059837617475e-09,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.3412527472288502e-09,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.7292450804617943e-09,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.3412485283813567e-09,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.110570924112153e-08,285.0985107421875,294.1499938964844,280.95001220703125,279.8543395996094,286.1033630371094,282.5030517578125,285.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3692741990544164e-08,2.9622100806330285e-14,2.3692713568834733e-08,-5.421074433797912e-08,0.0,0.0,0.0,-1.3344106264412408e-07,60.0,-1.073352905223146e-05,-0.0,-3.826241052138767e-17,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.2233059837617475e-09,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.3412527472288502e-09,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.7292450804617943e-09,297.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.3412485283813567e-09,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,1.110570924112153e-08,285.0985107421875,294.1499938964844,280.95001220703125,279.8543395996094,286.1033630371094,282.5030517578125,285.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3692741990544164e-08,2.9622100806330285e-14,2.3692713568834733e-08,-5.421074433797912e-08,0.0,0.0,0.0,-1.3344106264412408e-07,60.0,-1.073352905223146e-05,-0.0,-3.826241052138767e-17,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,1.329572683061997e-07,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.4001069814639777e-07,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.0341164369265245e-07,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,1.4001042814015818e-07,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,6.641392928941059e-07,285.0985107421875,294.1499938964844,280.93487548828125,279.8304748535156,286.1033630371094,282.5030517578125,285.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4166110986479907e-06,1.771831379532296e-12,1.416609393345425e-06,-3.241592821723316e-06,0.0,0.0,0.0,-7.979368092492223e-06,60.0,-0.0021389871835708,-0.0,-1.36835285940648e-13,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,1.329572683061997e-07,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,1.4001069814639777e-07,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,1.0341164369265245e-07,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,1.4001042814015818e-07,298.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,6.641392928941059e-07,285.0985107421875,294.1499938964844,280.93487548828125,279.8304748535156,286.1033630371094,282.5030517578125,285.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4166110986479907e-06,1.771831379532296e-12,1.416609393345425e-06,-3.241592821723316e-06,0.0,0.0,0.0,-7.979368092492223e-06,60.0,-0.0021389871835708,-0.0,-1.36835285940648e-13,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.124523335733102e-07,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.502481480514689e-07,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,5.5413192967535e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.502467838094162e-07,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,3.5587945603765547e-06,285.09844970703125,294.1499938964844,280.925537109375,279.8095397949219,286.1033630371094,282.5030212402344,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.591039320686832e-06,9.49453189680316e-12,7.591029770992463e-06,-1.737028651405126e-05,0.0,0.0,0.0,-4.275818355381489e-05,60.0,-0.0124364830553531,-0.0,-3.929032012933709e-12,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,7.124523335733102e-07,297.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.502481480514689e-07,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,5.5413192967535e-07,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.502467838094162e-07,298.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,3.5587945603765547e-06,285.09844970703125,294.1499938964844,280.925537109375,279.8095397949219,286.1033630371094,282.5030212402344,285.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.591039320686832e-06,9.49453189680316e-12,7.591029770992463e-06,-1.737028651405126e-05,0.0,0.0,0.0,-4.275818355381489e-05,60.0,-0.0124364830553531,-0.0,-3.929032012933709e-12,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122131347656,0.0,0.0,1.2469394050640403e-06,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,1.3130899105817662e-06,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.69845814324799e-07,297.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,1.313087523158174e-06,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,6.22862853560946e-06,285.09844970703125,294.1499938964844,280.9229736328125,279.8001403808594,286.10333251953125,282.5030517578125,285.02606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3285916793392971e-05,1.6617464349000244e-11,1.328590042248834e-05,-3.040164665435441e-05,0.0,0.0,0.0,-7.483582885470241e-05,60.0,-0.0238539427518844,-0.0,-1.2035513211050564e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,2.0014117581013124e-06,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,2.107587079080986e-06,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,1.556660095047846e-06,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,2.107583213728504e-06,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102294921875,0.0,0.0,9.997318556997923e-06,285.0985107421875,294.1499938964844,280.9218444824219,279.79150390625,286.1033020019531,282.503173828125,285.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1324751287465915e-05,2.6672037842234708e-11,2.1324725821614265e-05,-4.879655534750782e-05,0.0,0.0,0.0,-0.0001201163104269,60.0,-0.0404280386865139,-0.0,-3.100607617878559e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,3.7530505778704537e-06,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,3.952151018893346e-06,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,2.919051439675968e-06,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,3.952143742935732e-06,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,1.874698864412494e-05,285.0986328125,294.1499938964844,280.92303466796875,279.7787170410156,286.1031799316406,282.5035400390625,285.0259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988430216908455e-05,5.0015679098347476e-11,3.998837928520516e-05,-9.15037453523837e-05,0.0,0.0,0.0,-0.0002252435078844,60.0,-0.0815124437212944,-0.0,-1.0902917457755732e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,4.12970894103637e-06,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,4.348790753283538e-06,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,3.212009005437721e-06,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,4.348783022578573e-06,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,2.062844578176737e-05,285.0986328125,294.1499938964844,280.9237060546875,279.7765197753906,286.1031494140625,282.503662109375,285.02593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.400172474561259e-05,5.503531311235044e-11,4.4001670175930485e-05,-0.0001006871607387,0.0,0.0,0.0,-0.0002478492679074,60.0,-0.0906740427017211,-0.0,-1.3201180426580803e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,6.696750006085495e-06,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,7.052014552755281e-06,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,5.208605216466822e-06,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,7.052001365082106e-06,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,3.3451160561526194e-05,285.0993347167969,294.1499938964844,280.9309997558594,279.7645568847656,286.10260009765625,282.50506591796875,285.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.13536937837489e-05,8.924583988489941e-11,7.135359919629991e-05,-0.0001632752100704,0.0,0.0,0.0,-0.0004019151092506,60.0,-0.1591895967721939,-0.0,-3.4713792951279743e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,6.696750006085495e-06,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,7.052014552755281e-06,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1159973144531,0.0,0.0,5.208605216466822e-06,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117858886719,0.0,0.0,7.052001365082106e-06,298.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,3.3451160561526194e-05,285.0993347167969,294.1499938964844,280.9309997558594,279.7645568847656,286.10260009765625,282.50506591796875,285.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.13536937837489e-05,8.924583988489941e-11,7.135359919629991e-05,-0.0001632752100704,0.0,0.0,0.0,-0.0004019151092506,60.0,-0.1591895967721939,-0.0,-3.4713792951279743e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,9.719458830659278e-06,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,1.0235079571430106e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.559610821772367e-06,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,1.0235060472041368e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,4.854999497183599e-05,285.10064697265625,294.1499938964844,280.943603515625,279.7557373046875,286.1014709472656,282.5075988769531,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035606619552,1.2952876271565827e-10,0.000103560530988,-0.0002369728026678,0.0,0.0,0.0,-0.0005833278410136,60.0,-0.2408696860074997,-0.0,-7.312369043610545e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,9.719458830659278e-06,297.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,1.0235079571430106e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168518066406,0.0,0.0,7.559610821772367e-06,297.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,1.0235060472041368e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,4.854999497183599e-05,285.10064697265625,294.1499938964844,280.943603515625,279.7557373046875,286.1014709472656,282.5075988769531,285.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035606619552,1.2952876271565827e-10,0.000103560530988,-0.0002369728026678,0.0,0.0,0.0,-0.0005833278410136,60.0,-0.2408696860074997,-0.0,-7.312369043610545e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,1.519819488748908e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,1.600446194061078e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,1.182086725748377e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,1.6004432836780325e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,7.591700705233961e-05,285.1032409667969,294.1499938964844,280.96142578125,279.75006103515625,286.0986633300781,282.5119934082031,285.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619360118638,2.0254198318525598e-10,0.000161935808137,-0.0003705506096594,0.0,0.0,0.0,-0.0009121398907154,60.0,-0.3640315532684326,-0.0,-1.7879603353421203e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
