time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197640,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,1.519819488748908e-05,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,1.600446194061078e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,1.182086725748377e-05,297.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,1.6004432836780325e-05,298.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,7.591700705233961e-05,285.1032409667969,294.1499938964844,280.96142578125,279.75006103515625,286.0986633300781,282.5119934082031,285.0257263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619360118638,2.0254198318525598e-10,0.000161935808137,-0.0003705506096594,0.0,0.0,0.0,-0.0009121398907154,60.0,-0.3640315532684326,-0.0,-1.7879603353421203e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11688232421875,0.0,0.0,1.9860624888679013e-05,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169128417969,0.0,0.0,2.091423630190548e-05,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,1.5447216355823912e-05,297.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158752441406,0.0,0.0,2.0914198103128e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.920646698446944e-05,285.1053771972656,294.1499938964844,280.9722595214844,279.7484130859375,286.0958557128906,282.514892578125,285.0256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116135583491,2.6467647518124693e-10,0.0002116132964147,-0.0004842257185373,0.0,0.0,0.0,-0.0011919598327949,60.0,-0.4595174193382263,-0.0,-3.0532312234043957e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,2.6265004635206424e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192321777344,0.0,0.0,2.765837052720599e-05,298.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,2.042842243099585e-05,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,2.765831959550269e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001311972009716,285.10821533203125,294.1499938964844,280.9843444824219,279.7475891113281,286.0908203125,282.517333984375,285.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798515779431,3.5002553633312056e-10,0.0002798512286972,-0.0006403718725778,0.0,0.0,0.0,-0.0015763260889798,60.0,-0.5957388877868652,-0.0,-5.339847675145393e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,4.4036230974597856e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,4.637236270355061e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,3.425054455874488e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,4.637227903003805e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0002199668524553,285.11407470703125,294.1499938964844,281.01226806640625,279.7483825683594,286.0675354003906,282.512451171875,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708235210273,5.884809306522243e-10,0.0004708229389507,-0.001076303073205,0.0,0.0,0.0,-0.0026517745573073,60.0,-1.0073673725128174,-0.0,-1.5010463982889632e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,4.4036230974597856e-05,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,4.637236270355061e-05,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,3.425054455874488e-05,297.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,4.637227903003805e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0002199668524553,285.11407470703125,294.1499938964844,281.01226806640625,279.7483825683594,286.0675354003906,282.512451171875,285.0255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004708235210273,5.884809306522243e-10,0.0004708229389507,-0.001076303073205,0.0,0.0,0.0,-0.0026517745573073,60.0,-1.0073673725128174,-0.0,-1.5010463982889632e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.007204789668322e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.485039481660353e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.005632505752146e-05,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.485022019362076e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0004499219649005,285.11572265625,294.1499938964844,281.0450439453125,279.7524719238281,286.0155029296875,282.4940185546875,285.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006901624146848,8.848978216846604e-10,0.0006901615415699,-0.0016362480819225,0.0,0.0,0.0,-0.0039081219583749,60.0,-1.6758917570114136,-0.0,-6.279915965023974e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.007204789668322e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.485039481660353e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,7.005632505752146e-05,297.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.485022019362076e-05,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,0.0004499219649005,285.11572265625,294.1499938964844,281.0450439453125,279.7524719238281,286.0155029296875,282.4940185546875,285.02545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006901624146848,8.848978216846604e-10,0.0006901615415699,-0.0016362480819225,0.0,0.0,0.0,-0.0039081219583749,60.0,-1.6758917570114136,-0.0,-6.279915965023974e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.011095971800388e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.489136573392898e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,7.008658576523885e-05,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.489119111094624e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004501164075918,285.1336364746094,294.1499938964844,281.08258056640625,279.75994873046875,285.93865966796875,282.46875,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008257476147264,1.06873110361505e-09,0.0008257465669885,-0.001983962021768,0.0,0.0,0.0,-0.0046728770248591,60.0,-2.262184858322144,-0.0,-6.285339537726031e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,9.011095971800388e-05,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.489136573392898e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,7.008658576523885e-05,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.489119111094624e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0004501164075918,285.1336364746094,294.1499938964844,281.08258056640625,279.75994873046875,285.93865966796875,282.46875,285.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008257476147264,1.06873110361505e-09,0.0008257465669885,-0.001983962021768,0.0,0.0,0.0,-0.0046728770248591,60.0,-2.262184858322144,-0.0,-6.285339537726031e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.009159839479251e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.487097850069404e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.007152453297749e-05,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.48708038777113e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004500197828747,285.13299560546875,294.1499938964844,281.124755859375,279.77081298828125,285.8567199707031,282.44097900390625,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690769365988,1.1883556361169667e-09,0.0009690757724456,-0.0021551267709583,0.0,0.0,0.0,-0.0054474934004247,60.0,-2.521575927734375,-0.0,-6.2826366331592e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.009159839479251e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.487097850069404e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,7.007152453297749e-05,297.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,9.48708038777113e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004500197828747,285.13299560546875,294.1499938964844,281.124755859375,279.77081298828125,285.8567199707031,282.44097900390625,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690769365988,1.1883556361169667e-09,0.0009690757724456,-0.0021551267709583,0.0,0.0,0.0,-0.0054474934004247,60.0,-2.521575927734375,-0.0,-6.2826366331592e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.00981031008996e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.487782517680898e-05,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436462402344,0.0,0.0,7.007658132351935e-05,297.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13818359375,0.0,0.0,9.487765782978386e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,0.0004500523209571,285.13238525390625,294.1499938964844,281.1475524902344,279.77752685546875,285.8168029785156,282.4268798828125,285.0250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960002944339,1.1872929306377955e-09,0.0009600017219781,-0.0021614069119095,0.0,0.0,0.0,-0.0054014008492231,60.0,-2.535961389541626,-0.0,-6.28354328569003e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.01091261766851e-05,297.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.48894303292036e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,7.008515240158886e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.488926298217848e-05,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,0.0004501074145082,285.1317749023437,294.1499938964844,281.1714782714844,279.7851257324219,285.7770690917969,282.4131774902344,285.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601201163604,1.2010079597502e-09,0.0009601188939996,-0.0021973464172333,0.0,0.0,0.0,-0.0054081995040178,60.0,-2.5403621196746826,-0.0,-6.285078768542007e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.023129678098484e-05,297.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,9.501807653577998e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,7.018016913207248e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,9.501790918875486e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0004507177218329,285.13067626953125,294.1499938964844,281.2183532714844,279.8013916015625,285.705322265625,282.3853454589844,285.0246887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614209993742,1.353191225739181e-09,0.000961419660598,-0.0025961345527321,0.0,0.0,0.0,-0.0054836403578519,60.0,-2.5228524208068848,-0.0,-6.302130373114778e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380310058594,0.0,0.0,9.025159670272842e-05,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.503945329925044e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,7.019595796009526e-05,297.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.503929322818294e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,0.000450819148682,285.1305847167969,294.1499938964844,281.2225952148437,279.8029479980469,285.6991577148437,282.38250732421875,285.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616372408345,1.378483216463166e-09,0.0009616358438506,-0.0026624109596014,0.0,0.0,0.0,-0.005496178753674,60.0,-2.520833730697632,-0.0,-6.304966859715935e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.062269964488225e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.543024498270825e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.048459519864991e-05,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.543007763568312e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004526729171629,285.1293640136719,294.1499938964844,281.2780456542969,279.8243408203125,285.6233215332031,282.33673095703125,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655905887484,1.8408002899761302e-09,0.0009655887261033,-0.0038738783914595,0.0,0.0,0.0,-0.0057253669947385,60.0,-2.49407958984375,-0.0,-6.356921034011975e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.062269964488225e-05,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.543024498270825e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.048459519864991e-05,297.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.543007763568312e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0004526729171629,285.1293640136719,294.1499938964844,281.2780456542969,279.8243408203125,285.6233215332031,282.33673095703125,285.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655905887484,1.8408002899761302e-09,0.0009655887261033,-0.0038738783914595,0.0,0.0,0.0,-0.0057253669947385,60.0,-2.49407958984375,-0.0,-6.356921034011975e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.098929149331524e-05,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.581627818988636e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.076971814967692e-05,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.581611811881884e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0004545041592791,285.128173828125,294.1499938964844,281.3376770019531,279.8493347167969,285.54937744140625,282.2734375,285.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694969048723,2.297500634185212e-09,0.0009694946347735,-0.0050706099718809,0.0,0.0,0.0,-0.0059517761692404,60.0,-2.46627163887024,-0.0,-6.408452435380242e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.098929149331524e-05,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.581627818988636e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,7.076971814967692e-05,297.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,9.581611811881884e-05,298.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13482666015625,0.0,0.0,0.0004545041592791,285.128173828125,294.1499938964844,281.3376770019531,279.8493347167969,285.54937744140625,282.2734375,285.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694969048723,2.297500634185212e-09,0.0009694946347735,-0.0050706099718809,0.0,0.0,0.0,-0.0059517761692404,60.0,-2.46627163887024,-0.0,-6.408452435380242e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.141947521129624e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.626928658690304e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.110430306056514e-05,297.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.626912651583552e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004566530988086,285.1269836425781,294.1499938964844,281.4013977050781,279.87799072265625,285.4774780273437,282.20074462890625,285.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740787791088,2.833433043747391e-09,0.0009740759269334,-0.0064749349839985,0.0,0.0,0.0,-0.0062174536287784,60.0,-2.434865951538086,-0.0,-6.46919033897575e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.141947521129624e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.626928658690304e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,7.110430306056514e-05,297.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.626912651583552e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,0.0004566530988086,285.1269836425781,294.1499938964844,281.4013977050781,279.87799072265625,285.4774780273437,282.20074462890625,285.0234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740787791088,2.833433043747391e-09,0.0009740759269334,-0.0064749349839985,0.0,0.0,0.0,-0.0062174536287784,60.0,-2.434865951538086,-0.0,-6.46919033897575e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,9.143707575276494e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,9.628781845094636e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,7.111799641279504e-05,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,9.628765837987884e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0004567410505842,285.1264038085937,294.1499938964844,281.43475341796875,279.89373779296875,285.4423522949219,282.162841796875,285.0231628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742690599523,2.855353065100985e-09,0.0009742662077769,-0.0065323691815137,0.0,0.0,0.0,-0.0062283347360789,60.0,-2.417821168899536,-0.0,-6.471680080721853e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,9.14868651307188e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.634024900151417e-05,298.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,7.115671905921772e-05,297.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,9.634008893044664e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,0.0004569898010231,285.1258239746094,294.1499938964844,281.4691162109375,279.910400390625,285.4078369140625,282.1283569335937,285.0228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747987496666,2.917373675970225e-09,0.0009747958392836,-0.0066948821768164,0.0,0.0,0.0,-0.0062590772286057,60.0,-2.3975164890289307,-0.0,-6.478728664660593e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.153442806564271e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.63903366937302e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,7.119371002772823e-05,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.63901766226627e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0004572274337988,285.1246643066406,294.1499938964844,281.5406494140625,279.94659423828125,285.34051513671875,282.0670166015625,285.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976607405003051e-09,0.0009753030608408,-0.0068500912748277,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.353614568710327,-0.0,-6.485463899252863e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.153442806564271e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.63903366937302e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,7.119371002772823e-05,297.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,9.63901766226627e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,0.0004572274337988,285.1246643066406,294.1499938964844,281.5406494140625,279.94659423828125,285.34051513671875,282.0670166015625,285.0222473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060876391,2.976607405003051e-09,0.0009753030608408,-0.0068500912748277,0.0,0.0,0.0,-0.0062884455546736,60.0,-2.353614568710327,-0.0,-6.485463899252863e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.134802530752496e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.619403863325716e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.10487220203504e-05,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.619388583814724e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004562964022625,285.1235046386719,294.1499938964844,281.6159362792969,279.9866638183594,285.2756042480469,282.0207824707031,285.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.302440404891968,-0.0,-6.459074342046733e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,9.134802530752496e-05,297.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.619403863325716e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,7.10487220203504e-05,297.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,9.619388583814724e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004562964022625,285.1235046386719,294.1499938964844,281.6159362792969,279.9866638183594,285.2756042480469,282.0207824707031,285.02154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.744351856875937e-09,0.0009733173064887,-0.0062415115535259,0.0,0.0,0.0,-0.0061733080074191,60.0,-2.302440404891968,-0.0,-6.459074342046733e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.130543185165152e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.614918963052332e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.101559458533302e-05,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.614903683541344e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004560837405733,285.1223449707031,294.1499938964844,281.6948547363281,280.0306701660156,285.2132568359375,281.9890441894531,285.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912632122844116e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.247596263885498,-0.0,-6.453049650190223e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,9.130543185165152e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,9.614918963052332e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,7.101559458533302e-05,297.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13043212890625,0.0,0.0,9.614903683541344e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,0.0004560837405733,285.1223449707031,294.1499938964844,281.6948547363281,280.0306701660156,285.2132568359375,281.9890441894531,285.02081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728649747557,2.6912632122844116e-09,0.0009728622972033,-0.0061024036258459,0.0,0.0,0.0,-0.0061469841748476,60.0,-2.247596263885498,-0.0,-6.453049650190223e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.16218341444619e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.64823630056344e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,7.126167474780232e-05,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.648221748648211e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004576642531901,285.1212158203125,294.1499938964844,281.7773132324219,280.07867431640625,285.1533203125,281.96551513671875,285.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.196578025817871,-0.0,-6.497847948594426e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.16218341444619e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.64823630056344e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,7.126167474780232e-05,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,9.648221748648211e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004576642531901,285.1212158203125,294.1499938964844,281.7773132324219,280.07867431640625,285.1533203125,281.96551513671875,285.0199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.085429911564574e-09,0.0009762318222783,-0.007135238032788,0.0,0.0,0.0,-0.0063423849642276,60.0,-2.196578025817871,-0.0,-6.497847948594426e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.188821422867476e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,9.6762872999534e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,7.14688649168238e-05,297.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,9.676272748038171e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004589948803186,285.12066650390625,294.1499938964844,281.81982421875,280.1042175292969,285.12420654296875,281.9561767578125,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417294669461057e-09,0.0009790693875402,-0.008004805073142,0.0,0.0,0.0,-0.0065069035626947,60.0,-2.173006057739258,-0.0,-6.535685059816387e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.21917162486352e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.708248398965225e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,7.170491880970076e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.128662109375,0.0,0.0,9.708233119454236e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0004605109861586,285.1200866699219,294.1499938964844,281.8631591796875,280.1307983398437,285.0956115722656,281.9490966796875,285.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795415093321708e-09,0.0009823027066886,-0.0089955506846308,0.0,0.0,0.0,-0.0066943541169166,60.0,-2.1501588821411133,-0.0,-6.578929401257484e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.275855700252578e-05,297.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12890625,0.0,0.0,9.767938900040464e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,7.214579818537459e-05,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,9.767924348125234e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0004633424978237,285.1190490722656,294.1499938964844,281.9441833496094,280.1818542480469,285.04498291015625,281.9441833496094,285.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883460588753,4.501613304341845e-09,0.0009883415186777,-0.0108458492904901,0.0,0.0,0.0,-0.0070444475859403,60.0,-2.108448982238769,-0.0,-6.660076934394965e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288452148437,0.0,0.0,9.28127919905819e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,9.773650526767597e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,7.218797691166401e-05,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.773635247256608e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,0.0004636134253814,285.11895751953125,294.1499938964844,281.9523010253906,280.18707275390625,285.04010009765625,281.9443359375,285.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889237117022,4.569184142155791e-09,0.0009889191715046,-0.0110228853300213,0.0,0.0,0.0,-0.0070779444649815,60.0,-2.104269027709961,-0.0,-6.66786732494984e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.335535287391394e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.83078425633721e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.260996790137142e-05,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.830769704421982e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004663236322812,285.1178283691406,294.1499938964844,282.04461669921875,280.24761962890625,284.9867248535156,281.95489501953125,285.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947051294147,5.2451287757548926e-09,0.0009946998907253,-0.0127938035875558,0.0,0.0,0.0,-0.0074130427092313,60.0,-2.0554001331329346,-0.0,-6.746049763250994e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.335535287391394e-05,297.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.83078425633721e-05,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,7.260996790137142e-05,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268615722656,0.0,0.0,9.830769704421982e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004663236322812,285.1178283691406,294.1499938964844,282.04461669921875,280.24761962890625,284.9867248535156,281.95489501953125,285.0172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947051294147,5.2451287757548926e-09,0.0009946998907253,-0.0127938035875558,0.0,0.0,0.0,-0.0074130427092313,60.0,-2.0554001331329346,-0.0,-6.746049763250994e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.380892879562452e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.87854800769128e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.296274998225272e-05,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.878533455776052e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0004685893945861,285.1167297363281,294.1499938964844,282.1400146484375,280.3125,284.9356384277344,281.98321533203125,285.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.8102194167020116e-09,0.0009995319414883,-0.0142742022871971,0.0,0.0,0.0,-0.0076931826770305,60.0,-2.0017104148864746,-0.0,-6.811759334368618e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,9.380892879562452e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.87854800769128e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,7.296274998225272e-05,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.878533455776052e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0004685893945861,285.1167297363281,294.1499938964844,282.1400146484375,280.3125,284.9356384277344,281.98321533203125,285.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995377622544,5.8102194167020116e-09,0.0009995319414883,-0.0142742022871971,0.0,0.0,0.0,-0.0076931826770305,60.0,-2.0017104148864746,-0.0,-6.811759334368618e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
