time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199980,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.394612425239755e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.892995876725764e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,7.306945190066472e-05,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.892980597214772e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004692747897934,285.1156005859375,294.1499938964844,282.23834228515625,280.3818664550781,284.8870849609375,282.0287780761719,285.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010012192651,5.9811315900049075e-09,0.0010009952820837,-0.0147219309583306,0.0,0.0,0.0,-0.0077779204584658,60.0,-1.9416035413742063,-0.0,-6.831695742448576e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.394612425239755e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260986328125,0.0,0.0,9.892995876725764e-05,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,7.306945190066472e-05,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.892980597214772e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004692747897934,285.1156005859375,294.1499938964844,282.23834228515625,280.3818664550781,284.8870849609375,282.0287780761719,285.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010012192651,5.9811315900049075e-09,0.0010009952820837,-0.0147219309583306,0.0,0.0,0.0,-0.0077779204584658,60.0,-1.9416035413742063,-0.0,-6.831695742448576e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.391560888616368e-05,297.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1256408691406,0.0,0.0,9.889781358651815e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1291809082031,0.0,0.0,7.304571772692725e-05,297.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.889766806736588e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0004691223730333,285.11505126953125,294.1499938964844,282.2886047363281,280.4182434082031,284.8638000488281,282.05615234375,285.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006758384406,5.943094905092039e-09,0.0010006697848439,-0.0146222887560725,0.0,0.0,0.0,-0.007759063038975,60.0,-1.9079726934432983,-0.0,-6.827256271435544e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.39060773816891e-05,297.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,9.88877800409682e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,7.30383035261184e-05,297.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.888763452181593e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0004690748173743,285.114501953125,294.1499938964844,282.33953857421875,280.4557800292969,284.8411560058594,282.0858764648437,285.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931208857390402e-09,0.0010005681542679,-0.0145911518484354,0.0,0.0,0.0,-0.0077531700953841,60.0,-1.8733443021774288,-0.0,-6.825869292015342e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,9.388104808749632e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.886141924653202e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,7.301883306354284e-05,297.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,9.886128100333735e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004689498455263,285.1134948730469,294.1499938964844,282.4340515136719,280.5271301269531,284.8016662597656,282.1461486816406,285.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003072675317,5.9000071495063375e-09,0.0010003013303503,-0.0145094143226742,0.0,0.0,0.0,-0.0077377026900649,60.0,-1.8085334300994875,-0.0,-6.822229181580043e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.38787852646783e-05,297.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.885904000839218e-05,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,7.301707228180021e-05,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.88588944892399e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,0.0004689385532401,285.1134033203125,294.1499938964844,282.4434509277344,280.53436279296875,284.79791259765625,282.15240478515625,285.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.897185850756159e-09,0.0010002772323787,-0.0145020233467221,0.0,0.0,0.0,-0.0077363038435578,60.0,-1.802076816558838,-0.0,-6.821900200293386e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.386544115841387e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.884498285828158e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.300668949028477e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.884484461508693e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.000468871963676,285.1123352050781,294.1499938964844,282.54998779296875,280.6177062988281,284.7572631835937,282.2268371582031,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880535169922041e-09,0.0010001347400248,-0.01445840485394,0.0,0.0,0.0,-0.0077280490659177,60.0,-1.7289283275604248,-0.0,-6.819957576453818e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.386544115841387e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,9.884498285828158e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,7.300668949028477e-05,297.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.884484461508693e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.000468871963676,285.1123352050781,294.1499938964844,282.54998779296875,280.6177062988281,284.7572631835937,282.2268371582031,285.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880535169922041e-09,0.0010001347400248,-0.01445840485394,0.0,0.0,0.0,-0.0077280490659177,60.0,-1.7289283275604248,-0.0,-6.819957576453818e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.388056787429376e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.886090992949904e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,7.30184547137469e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.886077168630436e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004689476045314,285.1112365722656,294.1499938964844,282.6585693359375,280.70709228515625,284.7193298339844,282.3085327148437,285.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6545089483261108,-0.0,-6.822153864050051e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.388056787429376e-05,297.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.886090992949904e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,7.30184547137469e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.886077168630436e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.0004689476045314,285.1112365722656,294.1499938964844,282.6585693359375,280.70709228515625,284.7193298339844,282.3085327148437,285.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899363220152054e-09,0.0010002957424148,-0.0145077286288142,0.0,0.0,0.0,-0.0077373827807605,60.0,-1.6545089483261108,-0.0,-6.822153864050051e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.391380444867536e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.889590728562324e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.304429891519248e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.889576904242858e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.000469113670988,285.11016845703125,294.1499938964844,282.7686462402344,280.8034362792969,284.68389892578125,282.3964233398437,285.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.579293966293335,-0.0,-6.826982001939541e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.391380444867536e-05,297.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.889590728562324e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,7.304429891519248e-05,297.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.889576904242858e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.000469113670988,285.11016845703125,294.1499938964844,282.7686462402344,280.8034362792969,284.68389892578125,282.3964233398437,285.0094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940745229082722e-09,0.0010006495285779,-0.0146161336451768,0.0,0.0,0.0,-0.0077578974887728,60.0,-1.579293966293335,-0.0,-6.826982001939541e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,9.393018262926488e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,9.891315858112648e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.305703911697492e-05,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.89130203379318e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,0.000469195540063,285.1096496582031,294.1499938964844,282.8242492675781,280.8540954589844,284.667236328125,282.4426574707031,285.00885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008299723267,5.961146243294024e-09,0.0010008240351453,-0.0146695775911211,0.0,0.0,0.0,-0.0077680111862719,60.0,-1.541301727294922,-0.0,-6.829363030647073e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.395912638865413e-05,297.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.894363029161468e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,7.307954365387559e-05,297.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.894349204842e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11962890625,0.0,0.0,0.0004693401278927,285.109130859375,294.1499938964844,282.8802185058594,280.9063415527344,284.65118408203125,282.4901428222656,285.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011381236836,5.997191188100714e-09,0.0010011320700868,-0.0147640025243163,0.0,0.0,0.0,-0.0077858795411884,60.0,-1.5031119585037231,-0.0,-6.833570864728244e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.379007678944618e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.876561671262608e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.294805982382968e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.87654784694314e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004684957675635,285.1080627441406,294.1499938964844,282.9933166503906,281.0154113769531,284.62091064453125,282.5870666503906,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786556567244361e-09,0.0009993326384574,-0.0142122106626629,0.0,0.0,0.0,-0.0076814671047031,60.0,-1.4248791933059692,-0.0,-6.809001007468396e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.379007678944618e-05,297.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,9.876561671262608e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.294805982382968e-05,297.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.87654784694314e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004684957675635,285.1080627441406,294.1499938964844,282.9933166503906,281.0154113769531,284.62091064453125,282.5870666503906,285.0070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993383428081,5.786556567244361e-09,0.0009993326384574,-0.0142122106626629,0.0,0.0,0.0,-0.0076814671047031,60.0,-1.4248791933059692,-0.0,-6.809001007468396e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.33153205551207e-05,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.82656711130403e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.257880497490987e-05,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.826554014580324e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004661243583541,285.1070251464844,294.1499938964844,283.10791015625,281.1302490234375,284.59332275390625,282.6793212890625,285.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942797478288,5.195040397865114e-09,0.0009942746255546,-0.0126625765115022,0.0,0.0,0.0,-0.0073882271535694,60.0,-1.341242432594299,-0.0,-6.74024036584342e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.33153205551207e-05,297.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,9.82656711130403e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.257880497490987e-05,297.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.826554014580324e-05,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0004661243583541,285.1070251464844,294.1499938964844,283.10791015625,281.1302490234375,284.59332275390625,282.6793212890625,285.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942797478288,5.195040397865114e-09,0.0009942746255546,-0.0126625765115022,0.0,0.0,0.0,-0.0073882271535694,60.0,-1.341242432594299,-0.0,-6.74024036584342e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.274701005779208e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.766720177140088e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.2136775997933e-05,297.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.766707808012144e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0004632855998352,285.1059875488281,294.1499938964844,283.2240295410156,281.2504272460937,284.5682983398437,282.7644958496094,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882245212793,4.486961024952052e-09,0.0009882199810817,-0.0108074564486742,0.0,0.0,0.0,-0.0070372028276324,60.0,-1.255024790763855,-0.0,-6.658387974312063e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.274701005779208e-05,297.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180725097656,0.0,0.0,9.766720177140088e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,7.2136775997933e-05,297.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171875,0.0,0.0,9.766707808012144e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0004632855998352,285.1059875488281,294.1499938964844,283.2240295410156,281.2504272460937,284.5682983398437,282.7644958496094,285.0046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882245212793,4.486961024952052e-09,0.0009882199810817,-0.0108074564486742,0.0,0.0,0.0,-0.0070372028276324,60.0,-1.255024790763855,-0.0,-6.658387974312063e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.210647112922744e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.69926913967356e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.163857662817463e-05,297.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.699256042949855e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0004600860993377,285.10498046875,294.1499938964844,283.34161376953125,281.37554931640625,284.5459899902344,282.83917236328125,285.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.1672686338424685,-0.0,-6.566734356283632e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,9.210647112922744e-05,297.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,9.69926913967356e-05,298.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.163857662817463e-05,297.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163330078125,0.0,0.0,9.699256042949855e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,0.0004600860993377,285.10498046875,294.1499938964844,283.34161376953125,281.37554931640625,284.5459899902344,282.83917236328125,285.00347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.6889125087924396e-09,0.0009813958313316,-0.0087164929136633,0.0,0.0,0.0,-0.0066415756009519,60.0,-1.1672686338424685,-0.0,-6.566734356283632e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,9.180746565107256e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.66778170550242e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.140601519495249e-05,297.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.667768608778716e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0004585925198625,285.1044921875,294.1499938964844,283.4009704589844,281.4398498535156,284.53582763671875,282.87213134765625,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782132692635,3.3163727319873715e-09,0.0009782100096344,-0.0077403630129992,0.0,0.0,0.0,-0.006456890143454,60.0,-1.123306393623352,-0.0,-6.52416645152698e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,9.155968291452156e-05,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163635253906,0.0,0.0,9.641688666306436e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,7.1213289629668e-05,297.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.641676297178492e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004573548212647,285.1039733886719,294.1499938964844,283.460693359375,281.50518798828125,284.5262756347656,282.9027099609375,285.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007658566644977e-09,0.0009755696519277,-0.0069314525462687,0.0,0.0,0.0,-0.0063038445077836,60.0,-1.0796177387237549,-0.0,-6.488996007192327e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.132513514487071e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.616989700589328e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,7.103086682036519e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.616977331461384e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0004561833047773,285.1029968261719,294.1499938964844,283.5812683105469,281.6388854980469,284.509033203125,282.9602966308594,285.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-0.9941297769546508,-0.0,-6.455791634607523e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.132513514487071e-05,297.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,9.616989700589328e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,7.103086682036519e-05,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.616977331461384e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0004561833047773,285.1029968261719,294.1499938964844,283.5812683105469,281.6388854980469,284.509033203125,282.9602966308594,285.0010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721358209,2.715426772326168e-09,0.0009730694582685,-0.0061657191254198,0.0,0.0,0.0,-0.00615896563977,60.0,-0.9941297769546508,-0.0,-6.455791634607523e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.145964577328414e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.63115453487262e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.113548781489953e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.631142165744676e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0004568552831187,285.1019897460937,294.1499938964844,283.70330810546875,281.7762145996094,284.49420166015625,283.0231628417969,284.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829936216112632e-09,0.0009745014249347,-0.006604797206819,0.0,0.0,0.0,-0.0062420316971838,60.0,-0.9117765426635742,-0.0,-6.47482139015665e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.145964577328414e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.63115453487262e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.113548781489953e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.631142165744676e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0004568552831187,285.1019897460937,294.1499938964844,283.70330810546875,281.7762145996094,284.49420166015625,283.0231628417969,284.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745043353177,2.8829936216112632e-09,0.0009745014249347,-0.006604797206819,0.0,0.0,0.0,-0.0062420316971838,60.0,-0.9117765426635742,-0.0,-6.47482139015665e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.162361675407736e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.64842110988684e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,7.126301352400333e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.648409468354656e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0004576743813231,285.1010131835937,294.1499938964844,283.82684326171875,281.91668701171875,284.48162841796875,283.09844970703125,284.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976252136752,3.08726288977823e-09,0.0009762489935383,-0.0071400394663214,0.0,0.0,0.0,-0.0063433009199798,60.0,-0.8305172324180603,-0.0,-6.498056137616004e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.162361675407736e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,9.64842110988684e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1168212890625,0.0,0.0,7.126301352400333e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,9.648409468354656e-05,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0004576743813231,285.1010131835937,294.1499938964844,283.82684326171875,281.91668701171875,284.48162841796875,283.09844970703125,284.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976252136752,3.08726288977823e-09,0.0009762489935383,-0.0071400394663214,0.0,0.0,0.0,-0.0063433009199798,60.0,-0.8305172324180603,-0.0,-6.498056137616004e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.153367136605084e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.638949268264696e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.119304791558534e-05,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,9.638936899136752e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0004572251345962,285.1000366210937,294.1499938964844,283.95184326171875,282.0599365234375,284.4714050292969,283.1795349121094,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7469146251678467,-0.0,-6.48530189550911e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.153367136605084e-05,297.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130065917969,0.0,0.0,9.638949268264696e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.115966796875,0.0,0.0,7.119304791558534e-05,297.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,9.638936899136752e-05,298.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120300292969,0.0,0.0,0.0004572251345962,285.1000366210937,294.1499938964844,283.95184326171875,282.0599365234375,284.4714050292969,283.1795349121094,284.9977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.7469146251678467,-0.0,-6.48530189550911e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.155855514109136e-05,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.641570068197324e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155090332031,0.0,0.0,7.121240923879668e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.64155769906938e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0004573494661599,285.0995483398437,294.1499938964844,284.014892578125,282.1324157714844,284.4671936035156,283.2207946777344,284.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755581850185,3.006178639353152e-09,0.0009755552164278,-0.0069275768473744,0.0,0.0,0.0,-0.0063031017780303,60.0,-0.7044792771339417,-0.0,-6.48882831910669e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,9.129365207627416e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121520996094,0.0,0.0,9.613673319108784e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,7.100636867107823e-05,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.613661677576602e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,0.0004560262314043,285.0990600585937,294.1499938964844,284.0783386230469,282.2054138183594,284.463623046875,283.2605285644531,284.9966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972737732809,2.676130650414165e-09,0.0009727350552566,-0.0060627488419413,0.0,0.0,0.0,-0.0061394935473799,60.0,-0.661411464214325,-0.0,-6.451332978940627e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.094845154322684e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.577321907272562e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.073787128319964e-05,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.57731099333614e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004543019749689,285.0981140136719,294.1499938964844,284.2062683105469,282.3526916503906,284.4580993652344,283.3286437988281,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690590086393,2.246042463127651e-09,0.0009690567967481,-0.0049357684329152,0.0,0.0,0.0,-0.0059262770228087,60.0,-0.5736411213874817,-0.0,-6.40263593254531e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,9.094845154322684e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.111328125,0.0,0.0,9.577321907272562e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,7.073787128319964e-05,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.57731099333614e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103820800781,0.0,0.0,0.0004543019749689,285.0981140136719,294.1499938964844,284.2062683105469,282.3526916503906,284.4580993652344,283.3286437988281,284.9955444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690590086393,2.246042463127651e-09,0.0009690567967481,-0.0049357684329152,0.0,0.0,0.0,-0.0059262770228087,60.0,-0.5736411213874817,-0.0,-6.40263593254531e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.051992674358188e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.532196418149395e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,7.040457421680912e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,9.532185504212976e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004521614755503,285.09716796875,294.1499938964844,284.335693359375,282.50128173828125,284.4549255371094,283.38189697265625,284.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644930250942,1.712146535659542e-09,0.0009644913370721,-0.0035367493983358,0.0,0.0,0.0,-0.0056616012006998,60.0,-0.4852949976921081,-0.0,-6.34244088359992e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.051992674358188e-05,297.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105041503906,0.0,0.0,9.532196418149395e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,7.040457421680912e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,9.532185504212976e-05,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004521614755503,285.09716796875,294.1499938964844,284.335693359375,282.50128173828125,284.4549255371094,283.38189697265625,284.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644930250942,1.712146535659542e-09,0.0009644913370721,-0.0035367493983358,0.0,0.0,0.0,-0.0056616012006998,60.0,-0.4852949976921081,-0.0,-6.34244088359992e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.021779260365292e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,9.500380110694095e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,7.016957533778623e-05,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.500368469161911e-05,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004506523255258,285.0962219238281,294.1499938964844,284.466552734375,282.6507263183594,284.4540405273437,283.4177551269531,284.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612727444618,1.3357126515955995e-09,0.0009612714056856,-0.0025503318756818,0.0,0.0,0.0,-0.0054749818518757,60.0,-0.3967103660106659,-0.0,-6.300170696249553e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
