time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202320,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,9.021779260365292e-05,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,9.500380110694095e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,7.016957533778623e-05,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.500368469161911e-05,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0004506523255258,285.0962219238281,294.1499938964844,284.466552734375,282.6507263183594,284.4540405273437,283.4177551269531,284.9934997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612727444618,1.3357126515955995e-09,0.0009612714056856,-0.0025503318756818,0.0,0.0,0.0,-0.0054749818518757,60.0,-0.3967103660106659,-0.0,-6.300170696249553e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.015989053295924e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.494282130617648e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.012454443611205e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.494271216681228e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0004503631498664,285.09527587890625,294.1499938964844,284.598876953125,282.8005065917969,284.4554443359375,283.4463195800781,284.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606551611796,1.2635595902921182e-09,0.0009606539388187,-0.0023612594231963,0.0,0.0,0.0,-0.0054392097517848,60.0,-0.3085695803165436,-0.0,-6.292084719916602e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.015989053295924e-05,297.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088562011719,0.0,0.0,9.494282130617648e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.012454443611205e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.494271216681228e-05,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1079406738281,0.0,0.0,0.0004503631498664,285.09527587890625,294.1499938964844,284.598876953125,282.8005065917969,284.4554443359375,283.4463195800781,284.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606551611796,1.2635595902921182e-09,0.0009606539388187,-0.0023612594231963,0.0,0.0,0.0,-0.0054392097517848,60.0,-0.3085695803165436,-0.0,-6.292084719916602e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.016087278723715e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.494386176811533e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.012530841166154e-05,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107666015625,0.0,0.0,9.49437526287511e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0004503680975176,285.0948181152344,294.1499938964844,284.66558837890625,282.8753662109375,284.45709228515625,283.46124267578125,284.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606656385585,1.2647796143738788e-09,0.00096066435799,-0.0023644564207643,0.0,0.0,0.0,-0.005439814645797,60.0,-0.2644368410110473,-0.0,-6.292221144121869e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.015422983793542e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.493686229689048e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,7.012013520579785e-05,297.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.493675315752624e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,0.0004503349191509,285.0943603515625,294.1499938964844,284.732666015625,282.9501342773437,284.4591979980469,283.47662353515625,284.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605948580428,1.256492576651169e-09,0.0009605935774743,-0.0023427405394613,0.0,0.0,0.0,-0.0054357070475816,60.0,-0.2201626747846603,-0.0,-6.291293175308965e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.009034693008287e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.486959606874734e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,7.007044769125059e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.486948692938312e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004500158829614,285.0934143066406,294.1499938964844,284.8678894042969,283.0990905761719,284.4651184082031,283.5066223144531,284.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599142940714,1.1768934715661315e-09,0.0009599130717106,-0.0021341550163924,0.0,0.0,0.0,-0.0053962469100952,60.0,-0.130904346704483,-0.0,-6.282378706146119e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.009034693008287e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.486959606874734e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,7.007044769125059e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.486948692938312e-05,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004500158829614,285.0934143066406,294.1499938964844,284.8678894042969,283.0990905761719,284.4651184082031,283.5066223144531,284.9906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599142940714,1.1768934715661315e-09,0.0009599130717106,-0.0021341550163924,0.0,0.0,0.0,-0.0053962469100952,60.0,-0.130904346704483,-0.0,-6.282378706146119e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,4.437988900463097e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,4.673421790357679e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,3.4517779567977414e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,4.673416697187349e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0002216847497038,285.09307861328125,294.1499938964844,285.00457763671875,283.2468566894531,284.47265625,283.5315856933594,284.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000780897506047,8.999615497273791e-10,0.0007808966329321,-0.001585115911439,0.0,0.0,0.0,-0.0043515325523912,60.0,-0.0408869981765747,-0.0,-1.5245438689248658e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,4.437988900463097e-05,297.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,4.673421790357679e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,3.4517779567977414e-05,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,4.673416697187349e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,0.0002216847497038,285.09307861328125,294.1499938964844,285.00457763671875,283.2468566894531,284.47265625,283.5315856933594,284.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000780897506047,8.999615497273791e-10,0.0007808966329321,-0.001585115911439,0.0,0.0,0.0,-0.0043515325523912,60.0,-0.0408869981765747,-0.0,-1.5245438689248658e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,4.083609746885486e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,4.300243017496541e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,3.176149039063603e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,4.300238288124092e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0002039829560089,285.096435546875,294.1499938964844,285.1427001953125,283.3929443359375,284.4775695800781,283.552734375,284.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000427510443842,5.366022626240863e-10,0.000427509919973,-0.000983226345852,0.0,0.0,0.0,-0.0024092104285955,60.0,0.0223394595086574,-0.0,-1.2907909407999796e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,4.083609746885486e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,4.300243017496541e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,3.176149039063603e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,4.300238288124092e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0002039829560089,285.096435546875,294.1499938964844,285.1427001953125,283.3929443359375,284.4775695800781,283.552734375,284.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000427510443842,5.366022626240863e-10,0.000427509919973,-0.000983226345852,0.0,0.0,0.0,-0.0024092104285955,60.0,0.0223394595086574,-0.0,-1.2907909407999796e-08,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.3713431801297705e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,2.497141394997016e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,1.8443824956193566e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,2.4971386665129103e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001184524444397,285.1026916503906,294.1499938964844,285.2822570800781,283.5367736816406,284.4803771972656,283.5697021484375,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531401696614,3.164971618119239e-10,0.0002531398495193,-0.0005789366550743,0.0,0.0,0.0,-0.0014257950242608,60.0,0.0467174015939235,-0.0,-4.352674221053121e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.3713431801297705e-05,297.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,2.497141394997016e-05,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,1.8443824956193566e-05,297.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,2.4971386665129103e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0001184524444397,285.1026916503906,294.1499938964844,285.2822570800781,283.5367736816406,284.4803771972656,283.5697021484375,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002531401696614,3.164971618119239e-10,0.0002531398495193,-0.0005789366550743,0.0,0.0,0.0,-0.0014257950242608,60.0,0.0467174015939235,-0.0,-4.352674221053121e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,1.834879367379472e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,1.9322187654324807e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,1.4271319741965272e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,1.9322165826451965e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.165520896203816e-05,285.1053466796875,294.1499938964844,285.3525695800781,283.6076965332031,284.4809265136719,283.5761413574219,284.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001974170154426,2.4644333795897916e-10,0.00019741676806,-0.0004504870448727,0.0,0.0,0.0,-0.0011117022950202,60.0,0.0474099367856979,-0.0,-2.6060480440293077e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,1.442544180463301e-05,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,1.5190703379630577e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,1.1219815860386008e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,1.5190686099231245e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,7.205743168015033e-05,285.10723876953125,294.1499938964844,285.4232482910156,283.6778259277344,284.4811096191406,283.5807189941406,284.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001602312695467,1.9878272639051168e-10,0.0001602310658199,-0.0003623722004704,0.0,0.0,0.0,-0.0009015396935865,60.0,0.0459035225212574,-0.0,-1.6107406519694223e-09,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,1.0417535122542176e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,1.0970178664138077e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,8.102547326416243e-06,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.0970166840706952e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,5.2037281420780346e-05,285.10986328125,294.1499938964844,285.565673828125,283.8155517578125,284.48114013671875,283.5868225097656,284.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129901429521,1.4082628119194138e-10,0.000112989997433,-0.0002572447701822,0.0,0.0,0.0,-0.0006361370324157,60.0,0.0434329956769943,-0.0,-8.400347639714312e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,1.0417535122542176e-05,297.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,1.0970178664138077e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,8.102547326416243e-06,297.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,1.0970166840706952e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,5.2037281420780346e-05,285.10986328125,294.1499938964844,285.565673828125,283.8155517578125,284.48114013671875,283.5868225097656,284.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001129901429521,1.4082628119194138e-10,0.000112989997433,-0.0002572447701822,0.0,0.0,0.0,-0.0006361370324157,60.0,0.0434329956769943,-0.0,-8.400347639714312e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.39035158403567e-06,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,7.782405191392172e-06,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,5.748065632360522e-06,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.782397005939856e-06,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,3.691600795718841e-05,285.1116027832031,294.1499938964844,285.7095031738281,283.9493408203125,284.4814147949219,283.5907897949219,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.879583426984027e-05,9.854099480843812e-11,7.879573968239129e-05,-0.0001802703627618,0.0,0.0,0.0,-0.0004438266041688,60.0,0.041099339723587,-0.0,-4.227635463927015e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,7.39035158403567e-06,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,7.782405191392172e-06,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,5.748065632360522e-06,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,7.782397005939856e-06,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,3.691600795718841e-05,285.1116027832031,294.1499938964844,285.7095031738281,283.9493408203125,284.4814147949219,283.5907897949219,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-7.879583426984027e-05,9.854099480843812e-11,7.879573968239129e-05,-0.0001802703627618,0.0,0.0,0.0,-0.0004438266041688,60.0,0.041099339723587,-0.0,-4.227635463927015e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,4.33748027717229e-06,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,4.567581072478788e-06,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,3.3736043860699283e-06,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,4.567576070257928e-06,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,2.166642116208095e-05,285.1122741699219,294.1499938964844,285.8547668457031,284.0786437988281,284.48150634765625,283.5925598144531,284.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.621678453986533e-05,5.7805409764410953e-11,4.6216726332204416e-05,-0.0001057547196978,0.0,0.0,0.0,-0.0002603257889859,60.0,0.033163595944643,-0.0,-1.4562716310617674e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,4.33748027717229e-06,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,4.567581072478788e-06,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,3.3736043860699283e-06,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,4.567576070257928e-06,298.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,2.166642116208095e-05,285.1122741699219,294.1499938964844,285.8547668457031,284.0786437988281,284.48150634765625,283.5925598144531,284.98565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.621678453986533e-05,5.7805409764410953e-11,4.6216726332204416e-05,-0.0001057547196978,0.0,0.0,0.0,-0.0002603257889859,60.0,0.033163595944643,-0.0,-1.4562716310617674e-10,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,2.011720880545909e-06,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,2.118441443599295e-06,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,1.5646756992282462e-06,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,2.1184391698625404e-06,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,1.0048873264167923e-05,285.1123962402344,294.1499938964844,286.00146484375,284.2028503417969,284.4815368652344,283.59307861328125,284.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1435418602777645e-05,2.6810244996289256e-11,2.1435391317936592e-05,-4.904914385406301e-05,0.0,0.0,0.0,-0.0001207395107485,60.0,0.0201653894037008,-0.0,-3.132584122655935e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,2.011720880545909e-06,297.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,2.118441443599295e-06,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,1.5646756992282462e-06,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,2.1184391698625404e-06,298.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,1.0048873264167923e-05,285.1123962402344,294.1499938964844,286.00146484375,284.2028503417969,284.4815368652344,283.59307861328125,284.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1435418602777645e-05,2.6810244996289256e-11,2.1435391317936592e-05,-4.904914385406301e-05,0.0,0.0,0.0,-0.0001207395107485,60.0,0.0201653894037008,-0.0,-3.132584122655935e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,1.2504774531407747e-06,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,1.3168146324460397e-06,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12774658203125,0.0,0.0,9.725960126161226e-07,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,1.316813154517149e-06,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,6.246338671189733e-06,285.1124267578125,294.1499938964844,286.0753479003906,284.2628479003906,284.4815673828125,283.5931396484375,284.9848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.3324275641934946e-05,1.666525424603993e-11,1.3324259271030314e-05,-3.048892176593654e-05,0.0,0.0,0.0,-7.505177927669138e-05,60.0,0.0153135107830166,-0.0,-1.2103726874934662e-11,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,7.022752015473088e-07,297.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243896484375,0.0,0.0,7.395304919555201e-07,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,5.462154035740241e-07,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,7.395296961476561e-07,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,3.5079790450254222e-06,285.1124267578125,294.1499938964844,286.1495666503906,284.32135009765625,284.4815673828125,283.5931701660156,284.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.4830386438407e-06,9.359298926148174e-12,7.483029548893683e-06,-1.7122833014582284e-05,0.0,0.0,0.0,-4.214976797811687e-05,60.0,0.0105358939617872,-0.0,-3.8175261563022644e-12,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,1.3189624326059857e-07,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,1.38893270218432e-07,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,1.02586227512802e-07,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,1.3889311389903014e-07,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,6.588432484022633e-07,285.11236572265625,294.1499938964844,286.299072265625,284.4334716796875,284.4815368652344,283.5931396484375,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4054072607905257e-06,1.7577939971646916e-12,1.405405441801122e-06,-3.2158832254935987e-06,0.0,0.0,0.0,-7.916256436146796e-06,60.0,0.0035535159986466,-0.0,-1.346580182429169e-13,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,1.3189624326059857e-07,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,1.38893270218432e-07,298.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,1.02586227512802e-07,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,1.3889311389903014e-07,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,6.588432484022633e-07,285.11236572265625,294.1499938964844,286.299072265625,284.4334716796875,284.4815368652344,283.5931396484375,284.9841003417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4054072607905257e-06,1.7577939971646916e-12,1.405405441801122e-06,-3.2158832254935987e-06,0.0,0.0,0.0,-7.916256436146796e-06,60.0,0.0035535159986466,-0.0,-1.346580182429169e-13,0.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.050000000745058,-3.795766811975909e-09,297.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.050000000745058,-3.997130182398223e-09,298.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.0,0.050000000745058,-2.952270650169453e-09,297.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.050000000745058,-3.9971257415061245e-09,298.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.050000000745058,-1.896047407967672e-08,285.11236572265625,291.1499938964844,286.45001220703125,284.5386047363281,284.4815368652344,283.5931396484375,284.983642578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.044303025807494e-08,-5.0558776593491803e-14,-4.044298052008345e-08,9.254415545001393e-08,0.0,0.0,0.0,2.277956809848547e-07,60.0,0.0008022689144127,-0.0,-1.1152350773927378e-16,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.050000000745058,-3.795766811975909e-09,297.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.050000000745058,-3.997130182398223e-09,298.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.0,0.050000000745058,-2.952270650169453e-09,297.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.050000000745058,-3.9971257415061245e-09,298.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.050000000745058,-1.896047407967672e-08,285.11236572265625,291.1499938964844,286.45001220703125,284.5386047363281,284.4815368652344,283.5931396484375,284.983642578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,4.044303025807494e-08,-5.0558776593491803e-14,-4.044298052008345e-08,9.254415545001393e-08,0.0,0.0,0.0,2.277956809848547e-07,60.0,0.0008022689144127,-0.0,-1.1152350773927378e-16,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.6341252326965332,0.050000000745058,0.0408409833908081,297.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.6341252326965332,0.050000000745058,0.0430075302720069,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.6341252326965332,0.050000000745058,0.0317652262747287,297.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.6341252326965332,0.050000000745058,0.0430075228214263,298.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.6341252326965332,0.050000000745058,0.2040087878704071,285.0268249511719,291.1499938964844,286.5262756347656,284.5895690917969,293.5285339355469,295.0995788574219,285.12994384765625,1.0,0.1097138077020645,0.0527225472033023,0.0527225472033023,1.0,1.0,-0.43541020154953,4.883137080469169e-05,0.4353613555431366,-0.1327342689037323,0.0,0.0,0.0,10.177077293395996,60.0,1188.92919921875,-0.0,12.278923034667969,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.6313273310661316,0.050000000745058,0.0452351234853267,297.8685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.6313273310661316,0.050000000745058,0.0476347655057907,298.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.6313273310661316,0.050000000745058,0.0351828746497631,297.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.6313273310661316,0.050000000745058,0.0476347655057907,298.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.6313273310661316,0.050000000745058,0.2259587943553924,285.7031555175781,291.1499938964844,286.6034240722656,284.6410522460937,294.68389892578125,298.0023803710937,286.3445739746094,1.0,0.1210935488343238,0.1054450944066047,0.1054450944066047,1.0,1.0,-0.4819881319999695,0.0025149160064756,0.4794732332229614,-0.1413863897323608,0.0,0.0,0.0,12.501612663269045,60.0,2420.6787109375,-0.0,16.680923461914062,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.570953369140625,0.050000000745058,0.0456808917224407,297.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.570953369140625,0.050000000745058,0.048104178160429,298.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.570953369140625,0.050000000745058,0.0355295836925506,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.570953369140625,0.050000000745058,0.048104178160429,297.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.570953369140625,0.050000000745058,0.2281855195760727,287.8283386230469,291.1499938964844,286.76031494140625,284.74542236328125,294.72918701171875,298.123046875,288.2182922363281,1.0,0.1406007409095764,0.2108901888132095,0.2108901888132095,1.0,1.0,-0.4867388606071472,0.0261088199913501,0.4606300294399261,-0.1190446093678474,0.0,0.0,0.0,20.02116203308105,60.0,2367.08154296875,-0.0,23.19039726257324,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.570953369140625,0.050000000745058,0.0456808917224407,297.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.570953369140625,0.050000000745058,0.048104178160429,298.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.570953369140625,0.050000000745058,0.0355295836925506,297.76806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.570953369140625,0.050000000745058,0.048104178160429,297.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7423400878906,0.570953369140625,0.050000000745058,0.2281855195760727,287.8283386230469,291.1499938964844,286.76031494140625,284.74542236328125,294.72918701171875,298.123046875,288.2182922363281,1.0,0.1406007409095764,0.2108901888132095,0.2108901888132095,1.0,1.0,-0.4867388606071472,0.0261088199913501,0.4606300294399261,-0.1190446093678474,0.0,0.0,0.0,20.02116203308105,60.0,2367.08154296875,-0.0,23.19039726257324,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867248535156,0.5492030382156372,0.050000000745058,0.0458181984722614,297.7787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867248535156,0.5492030382156372,0.050000000745058,0.0482487678527832,298.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867248535156,0.5492030382156372,0.050000000745058,0.0356363765895366,297.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867248535156,0.5492030382156372,0.050000000745058,0.0482487678527832,297.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4867248535156,0.5492030382156372,0.050000000745058,0.2288713753223419,288.5567932128906,291.1499938964844,286.8399353027344,284.7982177734375,294.7591552734375,298.1302490234375,288.8953857421875,1.0,0.149005725979805,0.2636127471923828,0.2636127471923828,1.0,1.0,-0.4882020056247711,0.0398831292986869,0.4483188688755035,-0.1056916639208793,0.0,0.0,0.0,23.69234275817871,60.0,2156.672607421875,-0.0,26.343629837036133,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14471435546875,0.532392144203186,0.050000000745058,0.0459497980773448,297.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14471435546875,0.532392144203186,0.050000000745058,0.0483873486518859,298.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.14471435546875,0.532392144203186,0.050000000745058,0.0357387326657772,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14471435546875,0.532392144203186,0.050000000745058,0.0483873486518859,297.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14471435546875,0.532392144203186,0.050000000745058,0.2295287549495697,289.2076721191406,291.1499938964844,286.9203186035156,284.8514404296875,294.7930603027344,298.1480407714844,289.5185852050781,1.0,0.1565672010183334,0.4108901917934418,0.4108901917934418,0.997813642024994,1.0,-0.4896045923233032,0.0994219854474067,0.390182614326477,-0.0467642098665237,0.0,0.0,0.0,27.218997955322266,60.0,1953.1793212890625,-0.0,29.37507438659668,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.5095488429069519,0.050000000745058,0.046189360320568,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.5095488429069519,0.050000000745058,0.0359250605106353,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.5095488429069519,0.050000000745058,0.0486396215856075,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.5095488429069519,0.050000000745058,0.230725422501564,290.3373107910156,291.1499938964844,287.083251953125,284.9588623046875,293.7702331542969,298.2023010253906,290.55474853515625,1.0,0.1693880409002304,0.7054451107978821,0.7054451107978821,0.9934408664703368,1.0,-0.4921571612358093,0.2015085071325302,0.2906486690044403,0.0542626567184925,0.0,0.0,0.0,33.638397216796875,60.0,1368.521240234375,-0.0,34.9401969909668,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.5095488429069519,0.050000000745058,0.046189360320568,297.7470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.5095488429069519,0.050000000745058,0.0359250605106353,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.5095488429069519,0.050000000745058,0.0486396215856075,297.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28814697265625,0.5095488429069519,0.050000000745058,0.230725422501564,290.3373107910156,291.1499938964844,287.083251953125,284.9588623046875,293.7702331542969,298.2023010253906,290.55474853515625,1.0,0.1693880409002304,0.7054451107978821,0.7054451107978821,0.9934408664703368,1.0,-0.4921571612358093,0.2015085071325302,0.2906486690044403,0.0542626567184925,0.0,0.0,0.0,33.638397216796875,60.0,1368.521240234375,-0.0,34.9401969909668,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
