time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204540,298.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72515869140625,0.5008932948112488,0.050000000745058,0.0463083162903785,297.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.72515869140625,0.5008932948112488,0.050000000745058,0.0487648881971836,298.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.72515869140625,0.5008932948112488,0.050000000745058,0.0360175780951976,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.72515869140625,0.5008932948112488,0.050000000745058,0.0487648881971836,297.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.72515869140625,0.5008932948112488,0.050000000745058,0.2313196212053299,290.759033203125,291.1499938964844,287.1759338378906,285.01971435546875,293.4862976074219,298.2357788085937,290.9142150878906,1.0,0.1753914654254913,0.870891273021698,0.870891273021698,0.9909847974777222,1.0,-0.4934246838092804,0.2130375057458877,0.2803871929645538,0.0654363483190536,0.0,0.0,0.0,36.82078170776367,60.0,1046.04736328125,-0.0,37.7325553894043,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.4954494535923004,0.050000000745058,0.0463932566344738,297.7427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.4954494535923004,0.050000000745058,0.0488543324172496,298.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.4954494535923004,0.050000000745058,0.0360836461186409,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.4954494535923004,0.050000000745058,0.0488543324172496,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949035644531,0.4954494535923004,0.050000000745058,0.2317439317703247,291.02410888671875,291.1499938964844,287.2488098144531,285.0674133300781,293.44451904296875,298.2439270019531,291.168701171875,1.0,0.1795469373464584,1.0,1.0,0.9890681505203248,1.0,-0.4943298101425171,0.2159395515918731,0.2783902585506439,0.0681076869368553,0.0,0.0,0.0,39.092529296875,60.0,894.4675903320312,-0.0,39.73609924316406,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5518493652344,0.4857755899429321,0.050000000745058,0.0465619787573814,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5518493652344,0.4857755899429321,0.050000000745058,0.0490320064127445,298.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5518493652344,0.4857755899429321,0.050000000745058,0.0362148731946945,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5518493652344,0.4857755899429321,0.050000000745058,0.0490320064127445,297.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5518493652344,0.4857755899429321,0.050000000745058,0.2325867265462875,291.57745361328125,290.6499938964844,287.4167175292969,285.1768493652344,293.5118408203125,298.2569274902344,291.7041931152344,1.0,0.1875077486038208,1.0,1.0,0.989099144935608,1.0,-0.4961276948451996,0.2168108224868774,0.2793168723583221,0.0685425326228141,0.0,0.0,0.0,43.60434722900391,48.0,689.9007568359375,-0.0,43.7379035949707,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5518493652344,0.4857755899429321,0.050000000745058,0.0465619787573814,297.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5518493652344,0.4857755899429321,0.050000000745058,0.0490320064127445,298.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5518493652344,0.4857755899429321,0.050000000745058,0.0362148731946945,297.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5518493652344,0.4857755899429321,0.050000000745058,0.0490320064127445,297.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5518493652344,0.4857755899429321,0.050000000745058,0.2325867265462875,291.57745361328125,290.6499938964844,287.4167175292969,285.1768493652344,293.5118408203125,298.2569274902344,291.7041931152344,1.0,0.1875077486038208,1.0,1.0,0.989099144935608,1.0,-0.4961276948451996,0.2168108224868774,0.2793168723583221,0.0685425326228141,0.0,0.0,0.0,43.60434722900391,48.0,689.9007568359375,-0.0,43.7379035949707,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108642578125,0.4834588170051574,0.050000000745058,0.0466046892106533,297.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108642578125,0.4834588170051574,0.050000000745058,0.0490769818425178,298.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108642578125,0.4834588170051574,0.050000000745058,0.0362480916082859,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108642578125,0.4834588170051574,0.050000000745058,0.0490769818425178,297.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0108642578125,0.4834588170051574,0.050000000745058,0.2328000664710998,292.03204345703125,290.6499938964844,287.5810546875,285.2832946777344,293.5933532714844,298.27398681640625,292.1356811523437,1.0,0.1889908164739608,1.0,1.0,0.98912912607193,1.0,-0.4965831041336059,0.2170031517744064,0.2795799374580383,0.0686286091804504,0.0,0.0,0.0,44.74645614624024,48.0,554.451416015625,-0.0,44.75539016723633,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4834908545017242,0.050000000745058,0.0466040931642055,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4834908545017242,0.050000000745058,0.0490763559937477,298.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4834908545017242,0.050000000745058,0.0362476296722888,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4834908545017242,0.050000000745058,0.0490763559937477,297.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.02496337890625,0.4834908545017242,0.050000000745058,0.2327971011400222,292.0460205078125,290.1499938964844,287.5867004394531,285.28692626953125,293.59619140625,298.2746276855469,292.14892578125,1.0,0.1889527291059494,1.0,1.0,0.9891301393508912,1.0,-0.4965767860412597,0.2170004099607467,0.2795763611793518,0.0686274915933609,0.0,0.0,0.0,44.730594635009766,36.0,550.421142578125,-0.0,44.74124526977539,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265014648437,0.4847026467323303,0.050000000745058,0.0465816967189312,297.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265014648437,0.4847026467323303,0.050000000745058,0.0490527711808681,298.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265014648437,0.4847026467323303,0.050000000745058,0.0362302102148532,297.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265014648437,0.4847026467323303,0.050000000745058,0.0490527711808681,297.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265014648437,0.4847026467323303,0.050000000745058,0.2326852232217788,292.24542236328125,290.1499938964844,287.6723937988281,285.3421325683594,293.6392822265625,298.2847900390625,292.3378295898437,1.0,0.1877617686986923,1.0,1.0,0.9891456365585328,1.0,-0.4963382482528686,0.2168980985879898,0.2794401347637176,0.0685843154788017,0.0,0.0,0.0,44.13170623779297,36.0,493.654541015625,-0.0,44.20750427246094,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.40753173828125,0.4872048199176788,0.050000000745058,0.0465359278023242,297.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.40753173828125,0.4872048199176788,0.050000000745058,0.0490045733749866,298.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.40753173828125,0.4872048199176788,0.050000000745058,0.0361946113407611,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.40753173828125,0.4872048199176788,0.050000000745058,0.0490045733749866,297.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.40753173828125,0.4872048199176788,0.050000000745058,0.2324565947055816,292.4245300292969,289.6499938964844,287.7585144042969,285.3973999023437,293.6824035644531,298.2955322265625,292.5077514648437,1.0,0.1854823380708694,1.0,1.0,0.9872877597808838,1.0,-0.4958505928516388,0.2167161554098129,0.279134452342987,0.0685217007994651,0.0,0.0,0.0,42.9078254699707,25.0,444.0866088867188,-0.0,43.118289947509766,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242980957031,0.492237240076065,0.050000000745058,0.0464470274746418,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242980957031,0.492237240076065,0.050000000745058,0.0489109568297863,298.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242980957031,0.492237240076065,0.050000000745058,0.0361254662275314,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242980957031,0.492237240076065,0.050000000745058,0.0489109568297863,297.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6242980957031,0.492237240076065,0.050000000745058,0.2320125252008438,292.6390991210937,289.6499938964844,287.8757019042969,285.4722595214844,293.7411193847656,298.3108215332031,292.7117004394531,1.0,0.1811077892780304,1.0,1.0,0.9847725033760072,1.0,-0.4949033856391907,0.2163504660129547,0.2785529196262359,0.0683869943022728,0.0,0.0,0.0,40.53056335449219,25.0,386.9464111328125,-0.0,41.00852584838867,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177124023437,0.495335042476654,0.050000000745058,0.0463951267302036,297.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177124023437,0.495335042476654,0.050000000745058,0.0488562993705272,298.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177124023437,0.495335042476654,0.050000000745058,0.0360850989818573,297.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177124023437,0.495335042476654,0.050000000745058,0.0488562993705272,297.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7177124023437,0.495335042476654,0.050000000745058,0.231753259897232,292.7315979003906,289.1499938964844,287.931884765625,285.50799560546875,293.76934814453125,298.3182983398437,292.7998352050781,1.0,0.1785191744565963,1.0,1.0,0.9835719466209412,1.0,-0.4943503737449646,0.2161330729722976,0.2782173156738281,0.068304494023323,0.0,0.0,0.0,39.14264678955078,25.0,363.2716064453125,-0.0,39.780391693115234,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8668212890625,0.4996325373649597,0.1803038716316223,0.0463272742927074,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8668212890625,0.4996325373649597,0.050000000745058,0.0487848483026027,298.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8668212890625,0.4996325373649597,0.050000000745058,0.0360323227941989,297.7367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8668212890625,0.4996325373649597,0.050000000745058,0.0487848483026027,297.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8668212890625,0.4996325373649597,0.050000000745058,0.2314143180847168,292.8793029785156,289.1499938964844,288.0298156738281,285.570068359375,293.8186950683594,298.3315734863281,292.9408264160156,1.0,0.175349473953247,1.0,1.0,0.981484830379486,1.0,-0.4936272203922272,0.2158577889204025,0.2777694165706634,0.0682035982608795,0.0,0.0,0.0,37.32822799682617,25.0,327.0697937011719,-0.0,38.17886734008789,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0147399902344,0.786978542804718,0.1845103502273559,0.1483459621667862,297.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9828491210937,0.5196471810340881,0.050000000745058,0.048515997827053,298.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9828491210937,0.5196471810340881,0.050000000745058,0.0358337499201297,297.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9828491210937,0.5196471810340881,0.050000000745058,0.048515997827053,297.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9828491210937,0.5196471810340881,0.050000000745058,0.2301390022039413,293.00244140625,288.6499938964844,288.10650634765625,285.61846923828125,293.8702697753906,298.32635498046875,293.06939697265625,1.0,0.1748233437538147,1.0,1.0,0.9798560738563538,1.0,-0.6136179566383362,0.2666980624198913,0.3469198942184448,0.0922006666660308,0.0,0.0,0.0,31.47136878967285,28.0,338.07733154296875,-0.0,45.9746208190918,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.32720947265625,0.8618723750114441,0.1911565363407135,0.1705321967601776,297.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2952880859375,0.5489782691001892,0.050000000745058,0.0482494495809078,298.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3258972167969,0.8320484757423401,0.1711276322603225,0.1188141554594039,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2952880859375,0.5489782691001892,0.050000000745058,0.0482494495809078,297.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2952880859375,0.5489782691001892,0.050000000745058,0.2288746237754821,293.3191833496094,288.1499938964844,288.2821044921875,285.72857666015625,293.8874816894531,298.2290954589844,293.3585205078125,1.0,0.1764462888240814,1.0,1.0,0.8872876167297363,1.0,-0.7376865744590759,0.321682721376419,0.4160038828849792,0.1241167783737182,0.0,0.0,0.0,25.86407470703125,25.0,308.7044372558594,-0.0,55.24970245361328,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.32720947265625,0.8618723750114441,0.1911565363407135,0.1705321967601776,297.7962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2952880859375,0.5489782691001892,0.050000000745058,0.0482494495809078,298.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3258972167969,0.8320484757423401,0.1711276322603225,0.1188141554594039,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2952880859375,0.5489782691001892,0.050000000745058,0.0482494495809078,297.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2952880859375,0.5489782691001892,0.050000000745058,0.2288746237754821,293.3191833496094,288.1499938964844,288.2821044921875,285.72857666015625,293.8874816894531,298.2290954589844,293.3585205078125,1.0,0.1764462888240814,1.0,1.0,0.8872876167297363,1.0,-0.7376865744590759,0.321682721376419,0.4160038828849792,0.1241167783737182,0.0,0.0,0.0,25.86407470703125,25.0,308.7044372558594,-0.0,55.24970245361328,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4971008300781,0.8847511410713196,0.2024095952510833,0.1797786504030227,297.80291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4794006347656,0.5545088052749634,0.050000000745058,0.0482094250619411,298.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4963684082031,0.8497932553291321,0.1785734146833419,0.1238931491971015,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4794006347656,0.5545088052749634,0.050000000745058,0.0482094250619411,297.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4794006347656,0.5545088052749634,0.1504263132810592,0.2286847531795501,293.4926147460937,288.1499938964844,288.45263671875,285.83447265625,293.84625244140625,298.1543884277344,293.51434326171875,1.0,0.1764358133077621,1.0,1.0,0.7977832555770874,1.0,-0.7545644044876099,0.3351682722568512,0.4193961322307586,0.134442389011383,0.0,0.0,0.0,25.016132354736328,25.0,208.3505401611328,-0.0,56.50432968139648,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5013427734375,0.892767071723938,0.2028415203094482,0.1801081448793411,297.80322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4840393066406,0.5599885582923889,0.050000000745058,0.0481720976531505,298.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5006408691406,0.8569507598876953,0.1788787841796875,0.1240600049495697,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4840393066406,0.5599885582923889,0.050000000745058,0.0481720976531505,297.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4841003417969,0.572406530380249,0.1507799625396728,0.2410588860511779,293.4970092773437,287.6499938964844,288.4584655761719,285.8381042480469,293.8426208496094,298.1524658203125,293.5179443359375,1.0,0.1766187399625778,1.0,1.0,0.7947190999984741,1.0,-0.7697116136550903,0.3427808880805969,0.426930695772171,0.1368049085140228,0.0,0.0,0.0,24.18965148925781,43.0,205.28268432617188,-0.0,57.5804443359375,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.56744384765625,0.8865680694580078,0.2133220434188842,0.0967236459255218,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.55450439453125,0.6906090378761292,0.050000000745058,0.0476509109139442,298.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5674743652344,0.8865680694580078,0.1856964379549026,0.0752295032143592,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.55450439453125,0.6906090378761292,0.050000000745058,0.0476509109139442,297.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.56951904296875,0.9407300353050232,0.1540544778108596,0.5677469372749329,293.5710144042969,287.6499938964844,288.5468444824219,285.8925476074219,293.7848205566406,298.0849914550781,293.58624267578125,1.0,0.1848410367965698,1.0,1.0,0.7484349012374878,1.0,-1.0017342567443848,0.4522687792778015,0.549465537071228,0.2053944617509842,0.0,0.0,0.0,13.587674140930176,43.0,163.80435180664062,-0.0,80.2340087890625,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6129150390625,0.901183784008026,0.2233729064464569,0.1070898845791816,297.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6061096191406,0.6775511503219604,0.050000000745058,0.0476761572062969,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6129150390625,0.901183784008026,0.1925658881664276,0.0832921341061592,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6061096191406,0.6775511503219604,0.050000000745058,0.0476761572062969,297.9028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6132202148437,0.9308000802993774,0.1567123681306839,0.5831056237220764,293.6137390136719,287.1499938964844,288.6352844238281,285.9467468261719,293.6031494140625,298.1864013671875,293.6156921386719,1.0,0.1926733702421188,1.0,1.0,0.6372780203819275,1.0,-1.0426535606384275,0.5051910281181335,0.5374625325202942,0.2502309083938598,0.0,0.0,0.0,14.740152359008787,63.0,83.36965942382812,-0.0,90.4920883178711,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4921264648437,0.9060944318771362,0.2348948419094085,0.1107611879706382,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4891357421875,0.9516176581382751,0.1448379009962082,0.132676288485527,298.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4921264648437,0.9060944318771362,0.2007093727588653,0.086147591471672,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.52276611328125,0.6732708811759949,0.1392481327056884,0.0476848557591438,297.87872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4917297363281,0.9119862914085388,0.1607690900564193,0.5631448030471802,293.4846496582031,287.1499938964844,288.7550964355469,286.01971435546875,292.6808166503906,298.2627868652344,293.4291076660156,1.0,0.2069964259862899,1.0,1.0,0.4867947399616241,1.0,-1.128516435623169,0.6743450164794922,0.4541713893413543,0.4025108218193054,0.0,0.0,0.0,16.109771728515625,63.0,-317.141357421875,-0.0,112.57949829101562,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2813415527344,0.9037994742393494,0.2398428171873092,0.1090504899621009,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2730407714844,0.965152382850647,0.1452211737632751,0.1369539648294448,298.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2813415527344,0.9037994742393494,0.2042447626590728,0.0848170518875122,297.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2929077148437,0.8870698809623718,0.1407382041215896,0.1087558045983314,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.28143310546875,0.9037994742393494,0.1627394258975982,0.5447297692298889,293.2648620605469,286.6499938964844,288.81231689453125,286.0543212890625,291.96502685546875,298.2596740722656,293.1705017089844,1.0,0.2152522504329681,1.0,1.0,0.4149642586708069,1.0,-1.1802281141281128,0.8002805113792419,0.3799476027488708,0.51788729429245,0.0,0.0,0.0,16.72951316833496,83.0,-654.9195556640625,-0.0,127.1472396850586,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9175926446914672,0.2519383728504181,0.1192517504096031,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9389343261719,0.9524399638175964,0.1459769755601883,0.1384234577417373,298.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9175926446914672,0.2126646339893341,0.0927513614296913,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9423828125,0.9388468861579896,0.1400907337665558,0.1332163214683532,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9410705566406,0.948837161064148,0.1666444092988968,0.6498838067054749,291.9144287109375,286.1499938964844,288.9892272949219,286.1605834960937,289.9151306152344,298.1607360839844,291.774658203125,1.0,0.2459063827991485,1.0,1.0,0.1926505416631698,1.0,-1.361570119857788,1.2319844961166382,0.1295855790376663,0.9127355217933656,0.0,0.0,0.0,20.234548568725582,103.0,-1643.815673828125,-0.0,190.48904418945312,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9175926446914672,0.2519383728504181,0.1192517504096031,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9389343261719,0.9524399638175964,0.1459769755601883,0.1384234577417373,298.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9482116699219,0.9175926446914672,0.2126646339893341,0.0927513614296913,297.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9423828125,0.9388468861579896,0.1400907337665558,0.1332163214683532,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9410705566406,0.948837161064148,0.1666444092988968,0.6498838067054749,291.9144287109375,286.1499938964844,288.9892272949219,286.1605834960937,289.9151306152344,298.1607360839844,291.774658203125,1.0,0.2459063827991485,1.0,1.0,0.1926505416631698,1.0,-1.361570119857788,1.2319844961166382,0.1295855790376663,0.9127355217933656,0.0,0.0,0.0,20.234548568725582,103.0,-1643.815673828125,-0.0,190.48904418945312,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7594299316406,0.9652929306030272,0.2575483918190002,0.1633642613887787,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689514160156,0.8903091549873352,0.1449673920869827,0.1380114108324051,297.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75946044921875,0.9652929306030272,0.2155393213033676,0.1270610988140106,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7715148925781,0.8759732246398926,0.1379444599151611,0.1315977871417999,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.762451171875,0.9336951375007628,0.1648227572441101,0.7452232241630554,290.7488098144531,286.1462097167969,289.16583251953125,286.2652893066406,289.4168701171875,298.0785827636719,290.6743469238281,1.0,0.2833271324634552,1.0,1.0,0.115590326488018,1.0,-1.5670253038406372,1.5264445543289185,0.0405807457864284,1.1646708250045776,0.0,0.0,0.0,27.015771865844727,123.0,-1459.9854736328125,-0.0,291.3332214355469,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7594299316406,0.9652929306030272,0.2575483918190002,0.1633642613887787,297.61212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7689514160156,0.8903091549873352,0.1449673920869827,0.1380114108324051,297.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75946044921875,0.9652929306030272,0.2155393213033676,0.1270610988140106,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7715148925781,0.8759732246398926,0.1379444599151611,0.1315977871417999,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.762451171875,0.9336951375007628,0.1648227572441101,0.7452232241630554,290.7488098144531,286.1462097167969,289.16583251953125,286.2652893066406,289.4168701171875,298.0785827636719,290.6743469238281,1.0,0.2833271324634552,1.0,1.0,0.115590326488018,1.0,-1.5670253038406372,1.5264445543289185,0.0405807457864284,1.1646708250045776,0.0,0.0,0.0,27.015771865844727,123.0,-1459.9854736328125,-0.0,291.3332214355469,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13507080078125,0.9419941902160645,0.2517879009246826,0.2293191850185394,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1494140625,0.7770386934280396,0.1432852298021316,0.1371720284223556,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1386413574219,0.8824501037597656,0.2110601365566253,0.1492035239934921,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1512756347656,0.7635302543640137,0.1357480734586715,0.1301963478326797,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1454162597656,0.8107181787490845,0.1622180789709091,0.7368778586387634,290.1356506347656,286.1142272949219,289.2990417480469,286.34332275390625,289.3008728027344,297.9407653808594,290.09747314453125,1.0,0.3122565150260925,1.0,1.0,0.0572832264006137,1.0,-1.6596463918685913,1.6584700345993042,0.0011763231595978,1.2788690328598022,0.0,0.0,0.0,41.67123031616211,123.0,-1133.2384033203125,-0.0,378.430908203125,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.8866478800773621,0.2498362064361572,0.2275105267763137,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.037109375,0.7379285097122192,0.1426311582326889,0.1369218379259109,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0295715332031,0.8369282484054565,0.2099519073963165,0.1484957784414291,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384216308594,0.725872814655304,0.1349698901176452,0.1298093050718307,297.6098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343322753906,0.767774224281311,0.1613180786371231,0.7344713807106018,290.0274353027344,286.1039733886719,289.341796875,286.3681945800781,289.3373107910156,297.8955078125,290.0001525878906,1.0,0.3202968537807464,1.0,1.0,0.0385301075875759,1.0,-1.6529709100723269,1.6527568101882937,0.0002140910219168,1.2745577096939087,0.0,0.0,0.0,49.94503784179688,111.0,-970.26708984375,-0.0,398.1036376953125,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.88580322265625,0.834974467754364,0.2479557543992996,0.2250808626413345,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913879394531,0.6963328123092651,0.1414155662059784,0.1362134516239166,297.75860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871765136719,0.7895235419273376,0.2085104435682296,0.147470474243164,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89215087890625,0.6827157139778137,0.133526399731636,0.1288655400276184,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8898620605469,0.7251267433166504,0.159666895866394,0.7289433479309082,289.8859558105469,286.0829162597656,289.429443359375,286.4189147949219,289.42352294921875,297.83026123046875,289.8702087402344,1.0,0.3312132060527801,1.0,1.0,0.0,1.0,-1.640198826789856,1.6401958465576172,2.989568429256906e-06,1.2646431922912598,0.0,0.0,0.0,62.52449417114258,111.0,-673.520751953125,-0.0,426.21038818359375,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8040771484375,0.8102489709854126,0.2479910403490066,0.2246229350566864,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8072814941406,0.6724061369895935,0.1404726356267929,0.1355468779802322,297.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80487060546875,0.764148473739624,0.207955852150917,0.1470427066087722,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8077392578125,0.6591386795043945,0.1323660761117935,0.1279888600111007,297.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8064270019531,0.7013612985610962,0.1583666801452636,0.7240052819252014,289.80419921875,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.78936767578125,289.7953796386719,1.0,0.3389854431152344,1.0,1.0,0.0,1.0,-1.6313493251800537,1.6313470602035522,2.1726586965087336e-06,1.257595419883728,0.0,0.0,0.0,71.41262817382812,99.0,-445.9647521972656,-0.0,445.8957214355469,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7524108886719,0.790057361125946,0.2511591613292694,0.2269782871007919,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75244140625,0.6517710089683533,0.1394782364368438,0.1347080618143081,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7524108886719,0.744140088558197,0.2086416333913803,0.1474088579416275,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75244140625,0.6389367580413818,0.1309332996606826,0.1267370134592056,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7524108886719,0.6783913373947144,0.1568452417850494,0.7173894047737122,289.7524108886719,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7463073730469,289.7528991699219,1.0,0.3473504781723022,1.0,1.0,0.0,1.0,-1.6241563558578491,1.6241542100906372,2.154390813302598e-06,1.2518240213394165,0.0,0.0,0.0,81.04875946044922,87.0,-145.4510040283203,-0.0,468.3995056152344,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7524108886719,0.790057361125946,0.2511591613292694,0.2269782871007919,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75244140625,0.6517710089683533,0.1394782364368438,0.1347080618143081,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7524108886719,0.744140088558197,0.2086416333913803,0.1474088579416275,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.75244140625,0.6389367580413818,0.1309332996606826,0.1267370134592056,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7524108886719,0.6783913373947144,0.1568452417850494,0.7173894047737122,289.7524108886719,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7463073730469,289.7528991699219,1.0,0.3473504781723022,1.0,1.0,0.0,1.0,-1.6241563558578491,1.6241542100906372,2.154390813302598e-06,1.2518240213394165,0.0,0.0,0.0,81.04875946044922,87.0,-145.4510040283203,-0.0,468.3995056152344,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.7917839288711548,0.2565212845802307,0.2314367294311523,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950134277344,0.6487619876861572,0.1395418643951416,0.1345937550067901,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79644775390625,0.7432445883750916,0.2108813822269439,0.1487810611724853,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.6354361176490784,0.1305495947599411,0.1262016296386718,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79547119140625,0.6745099425315857,0.1565764546394348,0.715154767036438,289.7968139648437,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.72900390625,289.80279541015625,1.0,0.3491449058055877,1.0,1.0,0.0,1.0,-1.6276885271072388,1.6276863813400269,2.163227009077673e-06,1.2545537948608398,0.0,0.0,0.0,82.78958892822266,75.0,24.47955703735352,-0.0,475.310546875,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7969665527344,0.7917839288711548,0.2565212845802307,0.2314367294311523,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950134277344,0.6487619876861572,0.1395418643951416,0.1345937550067901,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.79644775390625,0.7432445883750916,0.2108813822269439,0.1487810611724853,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79473876953125,0.6354361176490784,0.1305495947599411,0.1262016296386718,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79547119140625,0.6745099425315857,0.1565764546394348,0.715154767036438,289.7968139648437,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.72900390625,289.80279541015625,1.0,0.3491449058055877,1.0,1.0,0.0,1.0,-1.6276885271072388,1.6276863813400269,2.163227009077673e-06,1.2545537948608398,0.0,0.0,0.0,82.78958892822266,75.0,24.47955703735352,-0.0,475.310546875,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8971862792969,0.8061898350715637,0.2631058096885681,0.2369520664215088,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89404296875,0.6559250354766846,0.1404290646314621,0.1351047754287719,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8963623046875,0.7533334493637085,0.2141001969575882,0.150764599442482,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.6414775252342224,0.130983754992485,0.1262857764959335,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.894775390625,0.6819922924041748,0.1572927385568618,0.7166290879249573,289.8969116210937,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7108154296875,289.9059143066406,1.0,0.3468536734580993,1.0,1.0,0.0,1.0,-1.6391725540161133,1.6391702890396118,2.192292640756932e-06,1.263581156730652,0.0,0.0,0.0,79.37458801269531,63.0,120.00619506835938,-0.0,472.6490478515625,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.76812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8971862792969,0.8061898350715637,0.2631058096885681,0.2369520664215088,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89404296875,0.6559250354766846,0.1404290646314621,0.1351047754287719,297.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8963623046875,0.7533334493637085,0.2141001969575882,0.150764599442482,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.6414775252342224,0.130983754992485,0.1262857764959335,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.894775390625,0.6819922924041748,0.1572927385568618,0.7166290879249573,289.8969116210937,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7108154296875,289.9059143066406,1.0,0.3468536734580993,1.0,1.0,0.0,1.0,-1.6391725540161133,1.6391702890396118,2.192292640756932e-06,1.263581156730652,0.0,0.0,0.0,79.37458801269531,63.0,120.00619506835938,-0.0,472.6490478515625,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9851379394531,0.8210020065307617,0.2681029736995697,0.2411345988512039,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9814758300781,0.6658170223236084,0.1414030343294143,0.1357479989528656,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9841613769531,0.7656639218330383,0.216699331998825,0.1523679941892624,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9809265136719,0.6502556800842285,0.1316437125205993,0.1266333311796188,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9822998046875,0.6924458146095276,0.1582200825214386,0.7193893194198608,289.9847412109375,285.9100036621094,290.1499938964844,286.81988525390625,290.144287109375,297.703857421875,289.9949951171875,1.0,0.3437539637088775,1.0,1.0,0.0,1.0,-1.6506205797195437,1.650618314743042,2.2215317585505545e-06,1.272598147392273,0.0,0.0,0.0,75.0498046875,63.0,159.49420166015625,-0.0,467.3498840332031,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
