time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206640,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0289611816406,0.8289448022842407,0.2704992890357971,0.2431397885084152,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0251159667969,0.6717400550842285,0.1419303566217422,0.1361097395420074,297.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0279235839844,0.7728427052497864,0.217973917722702,0.153155118227005,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245361328125,0.6556010246276855,0.1320259124040603,0.1268584579229354,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259704589844,0.6986156105995178,0.1587381064891815,0.7210367918014526,290.0285339355469,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7019348144531,290.0391845703125,1.0,0.3420327007770538,1.0,1.0,0.0,1.0,-1.656654715538025,1.6566524505615234,2.2370434180629672e-06,1.2773526906967163,0.0,0.0,0.0,72.67454528808594,51.0,172.7911376953125,-0.0,464.2486572265625,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10186767578125,0.8435757160186768,0.2744220793247223,0.246421605348587,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0978088378906,0.6830650568008423,0.1428566873073578,0.1367590427398681,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.10076904296875,0.7863637804985046,0.2200871855020523,0.1544613093137741,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09716796875,0.6659952998161316,0.1327201426029205,0.1272893548011779,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09869384765625,0.7101754546165466,0.1596606224775314,0.7240670919418335,290.1014099121094,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.7001953125,290.11248779296875,1.0,0.3389948010444641,1.0,1.0,0.0,1.0,-1.6670972108840942,1.6670949459075928,2.2640479073743336e-06,1.2855814695358276,0.0,0.0,0.0,68.50283813476562,51.0,189.22869873046875,-0.0,458.6415710449219,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1777648925781,0.861426830291748,0.2784669697284698,0.2498058527708053,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1735534667969,0.6969060301780701,0.1438768059015274,0.1374884843826294,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766052246094,0.8026612401008606,0.2222911566495895,0.1558251231908798,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728820800781,0.6790096759796143,0.1335063278675079,0.1277986764907837,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1744689941406,0.7231156229972839,0.1606865972280502,0.7275304794311523,290.17724609375,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.69976806640625,290.1886291503906,1.0,0.3356577157974243,1.0,1.0,0.0,1.0,-1.6784424781799316,1.6784402132034302,2.293615807502647e-06,1.2945208549499512,0.0,0.0,0.0,63.936134338378906,39.0,201.1391448974609,-0.0,452.3538208007813,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350524902344,0.9105674028396606,0.286863625049591,0.2568326294422149,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306579589844,0.7314233183860779,0.1461455225944519,0.1391451358795166,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338317871094,0.8426521420478821,0.2269136607646942,0.1586897373199463,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299255371094,0.7142627835273743,0.1353013962507248,0.1290098875761032,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.756843626499176,0.1629835814237594,0.7354897260665894,290.33447265625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70196533203125,290.3460998535156,1.0,0.3283356130123138,1.0,1.0,0.0,1.0,-1.703316569328308,1.703314185142517,2.3592697289132047e-06,1.314113736152649,0.0,0.0,0.0,53.92704391479492,27.0,215.4803161621093,-0.0,438.2191467285156,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350524902344,0.9105674028396606,0.286863625049591,0.2568326294422149,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3306579589844,0.7314233183860779,0.1461455225944519,0.1391451358795166,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3338317871094,0.8426521420478821,0.2269136607646942,0.1586897373199463,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3299255371094,0.7142627835273743,0.1353013962507248,0.1290098875761032,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315734863281,0.756843626499176,0.1629835814237594,0.7354897260665894,290.33447265625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70196533203125,290.3460998535156,1.0,0.3283356130123138,1.0,1.0,0.0,1.0,-1.703316569328308,1.703314185142517,2.3592697289132047e-06,1.314113736152649,0.0,0.0,0.0,53.92704391479492,27.0,215.4803161621093,-0.0,438.2191467285156,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4958190917969,0.987769901752472,0.2955980002880096,0.2641452550888061,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913635253906,0.7848259806632996,0.14865243434906,0.1410101503133773,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945678710937,0.9077836275100708,0.2317526489496231,0.1616929918527603,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906311035156,0.7643855810165405,0.1373266279697418,0.1304220408201217,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4922790527344,0.8138569593429565,0.165526881814003,0.7444908022880554,290.49517822265625,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70703125,290.5067443847656,1.0,0.3204551041126251,1.0,1.0,0.0,1.0,-1.7304433584213257,1.730440974235535,2.4321602722920943e-06,1.3354665040969849,0.0,0.0,0.0,43.09976196289063,25.0,221.7299194335937,-0.0,422.5086975097656,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4958190917969,0.987769901752472,0.2955980002880096,0.2641452550888061,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4913635253906,0.7848259806632996,0.14865243434906,0.1410101503133773,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4945678710937,0.9077836275100708,0.2317526489496231,0.1616929918527603,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4906311035156,0.7643855810165405,0.1373266279697418,0.1304220408201217,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4922790527344,0.8138569593429565,0.165526881814003,0.7444908022880554,290.49517822265625,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.70703125,290.5067443847656,1.0,0.3204551041126251,1.0,1.0,0.0,1.0,-1.7304433584213257,1.730440974235535,2.4321602722920943e-06,1.3354665040969849,0.0,0.0,0.0,43.09976196289063,25.0,221.7299194335937,-0.0,422.5086975097656,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9986876845359802,0.3066534101963043,0.2423396706581115,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8236568570137024,0.1512755006551742,0.1432643234729766,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9603550434112548,0.2366894334554672,0.1649696081876754,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8024632930755615,0.139459878206253,0.1322158575057983,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.8515299558639526,0.1682089567184448,0.7553878426551819,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7255554199219,290.6667785644531,1.0,0.3144154846668243,1.0,1.0,0.0,1.0,-1.7261627912521362,1.7261602878570557,2.4209314233303303e-06,1.3323863744735718,0.0,0.0,0.0,37.826148986816406,43.0,221.9103240966797,-0.0,404.50286865234375,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9986876845359802,0.3066534101963043,0.2423396706581115,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519775390625,0.8236568570137024,0.1512755006551742,0.1432643234729766,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.9603550434112548,0.2366894334554672,0.1649696081876754,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6512451171875,0.8024632930755615,0.139459878206253,0.1322158575057983,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6528625488281,0.8515299558639526,0.1682089567184448,0.7553878426551819,290.65557861328125,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7255554199219,290.6667785644531,1.0,0.3144154846668243,1.0,1.0,0.0,1.0,-1.7261627912521362,1.7261602878570557,2.4209314233303303e-06,1.3323863744735718,0.0,0.0,0.0,37.826148986816406,43.0,221.9103240966797,-0.0,404.50286865234375,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9978504776954652,0.3202168643474579,0.2364730238914489,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8336235880851746,0.1540594696998596,0.1458218693733215,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123474121094,0.9738138914108276,0.2417671978473663,0.1684569865465164,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8123785257339478,0.1417392641305923,0.1343012005090713,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.8620955944061279,0.1711488962173462,0.7681119441986084,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7626342773437,290.8240051269531,1.0,0.3172759413719177,1.0,1.0,0.0,1.0,-1.7441306114196775,1.7441282272338867,2.469400214977213e-06,1.3461967706680298,0.0,0.0,0.0,37.487918853759766,61.0,220.0619354248047,-0.0,413.9261779785156,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9978504776954652,0.3202168643474579,0.2364730238914489,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8336235880851746,0.1540594696998596,0.1458218693733215,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8123474121094,0.9738138914108276,0.2417671978473663,0.1684569865465164,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085632324219,0.8123785257339478,0.1417392641305923,0.1343012005090713,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81011962890625,0.8620955944061279,0.1711488962173462,0.7681119441986084,290.8127746582031,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7626342773437,290.8240051269531,1.0,0.3172759413719177,1.0,1.0,0.0,1.0,-1.7441306114196775,1.7441282272338867,2.469400214977213e-06,1.3461967706680298,0.0,0.0,0.0,37.487918853759766,61.0,220.0619354248047,-0.0,413.9261779785156,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915710449219,0.9986775517463684,0.3262739479541778,0.2422557026147842,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88800048828125,0.8307042717933655,0.1555087715387344,0.1472018361091613,297.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8910522460937,0.9707127809524536,0.2443541884422302,0.1702687442302703,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.88726806640625,0.8091254234313965,0.1429301351308822,0.1354390978813171,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88885498046875,0.8587751388549805,0.1726835668087005,0.7750454545021057,290.8914489746094,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.775390625,290.902587890625,1.0,0.3215090334415436,1.0,1.0,0.0,1.0,-1.7645903825759888,1.7645878791809082,2.525652689655544e-06,1.3621914386749268,0.0,0.0,0.0,38.65292739868164,61.0,219.3485107421875,-0.0,429.5179443359375,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9702453613281,0.9990000128746032,0.3316139280796051,0.2526356279850006,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665832519531,0.8234509825706482,0.1569875925779342,0.1486392766237259,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9696044921875,0.96194988489151,0.2469644397497177,0.1721184402704239,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9658508300781,0.8011493682861328,0.144147902727127,0.136631354689598,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9674072265625,0.850775957107544,0.1742305159568786,0.7822093367576599,290.9700012207031,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.78240966796875,290.9809875488281,1.0,0.3273528218269348,1.0,1.0,0.0,1.0,-1.791026949882507,1.7910243272781372,2.5995120722654974e-06,1.382885456085205,0.0,0.0,0.0,40.6338005065918,79.0,218.5203094482422,-0.0,451.6104736328125,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09967041015625,0.9990000128746032,0.3388755023479461,0.2774786353111267,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.8035280704498291,0.1594789326190948,0.1511275768280029,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.936027765274048,0.2513127624988556,0.175249233841896,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.7802661657333374,0.1462060064077377,0.1387112587690353,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8303946256637573,0.1767702847719192,0.7943416237831116,291.09918212890625,285.6384582519531,291.28143310546875,287.3727111816406,291.2770080566406,297.7817077636719,291.1098022460937,1.0,0.3400075137615204,1.0,1.0,0.0,1.0,-1.844657301902771,1.844654560089112,2.753278522504843e-06,1.424866795539856,0.0,0.0,0.0,45.71449661254883,79.0,216.62890625,-0.0,501.6401672363281,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266174316406,0.9990000128746032,0.3401647806167602,0.2837328612804413,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.7983826994895935,0.1600062400102615,0.1516640782356262,297.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9293293952941896,0.252226859331131,0.1759147495031356,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7752312421798706,0.1466427594423294,0.1391621679067611,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.8254907727241516,0.1772957742214203,0.7969053387641907,291.1260681152344,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7798156738281,291.1365966796875,1.0,0.343070238828659,1.0,1.0,0.0,1.0,-1.8572322130203247,1.857229471206665,2.790082135106786e-06,1.4347039461135864,0.0,0.0,0.0,47.0515022277832,82.0,216.1305389404297,-0.0,514.2266845703125,1.0,283.3591003417969,284.4306030273437,288.93267822265625,289.8444519042969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.900495021957599e-21,2.4502475109788e-21,2.4502475109788e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5850524902344,0.9891291856765748,0.3379015624523163,0.3077190518379211,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186279296875,0.7685208916664124,0.1598092764616012,0.1536328494548797,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6243896484375,0.892137348651886,0.2518169581890106,0.1782504469156265,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.7468111515045166,0.1461654007434845,0.1407295018434524,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929931640625,0.7951236963272095,0.1766004562377929,0.8053324818611145,287.6085510253906,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6874389648437,287.3338928222656,1.0,0.3565366268157959,1.0,1.0,0.0,1.0,-1.9042420387268064,1.9042391777038568,2.931089511548634e-06,1.4721063375473022,0.9778638482093812,0.9778638482093812,0.0,54.96125030517578,85.0,10336.419921875,-0.0,571.8184814453125,1.0,283.31072998046875,287.838623046875,290.274169921875,291.0222473144531,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0260029081255197,1.0,0.0,0.0,0.8709836006164551,0.870985746383667,5.4138574512307975e-08,4.259971618652344,4.25996208190918,9.836629033088684e-06,0.0,0.0,-0.0,3976.26953125,0.0,20.56036949157715,1894.617431640625,0.0,0.0,0.2277247607707977,1.0,0.0,3.0,1.0,0.0
12207600,297.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5850524902344,0.9891291856765748,0.3379015624523163,0.3077190518379211,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7186279296875,0.7685208916664124,0.1598092764616012,0.1536328494548797,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6243896484375,0.892137348651886,0.2518169581890106,0.1782504469156265,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.7468111515045166,0.1461654007434845,0.1407295018434524,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6929931640625,0.7951236963272095,0.1766004562377929,0.8053324818611145,287.6085510253906,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6874389648437,287.3338928222656,1.0,0.3565366268157959,1.0,1.0,0.0,1.0,-1.9042420387268064,1.9042391777038568,2.931089511548634e-06,1.4721063375473022,0.9778638482093812,0.9778638482093812,0.0,54.96125030517578,85.0,10336.419921875,-0.0,571.8184814453125,1.0,283.31072998046875,287.838623046875,290.274169921875,291.0222473144531,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0260029081255197,1.0,0.0,0.0,0.8709836006164551,0.870985746383667,5.4138574512307975e-08,4.259971618652344,4.25996208190918,9.836629033088684e-06,0.0,0.0,-0.0,3976.26953125,0.0,20.56036949157715,1894.617431640625,0.0,0.0,0.2277247607707977,1.0,0.0,3.0,1.0,0.0
12207660,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492614746094,0.8858786821365356,0.3189902007579803,0.2916854619979858,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710205078125,0.695440411567688,0.1506915688514709,0.146873265504837,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8065738081932068,0.237589031457901,0.1698512583971023,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6731939911842346,0.1370835155248642,0.1340341866016388,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672058105469,0.7180461883544922,0.1651886850595474,0.7645359039306641,285.6531982421875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4303283691406,285.6036071777344,1.0,0.3619032204151153,1.0,1.0,0.0,1.0,-1.8088366985321045,1.8088340759277344,2.6517027436057106e-06,1.3981107473373413,0.9622645378112792,0.9622645378112792,0.0,73.77093505859375,73.0,11948.83203125,-0.0,564.744873046875,1.0,283.1981811523437,285.20904541015625,291.77984619140625,292.4680480957031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016165196895599,1.0,0.0,0.0,1.5267959833145142,1.5268000364303589,1.55554516823031e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4191.40869140625,0.0,109.85595703125,1895.4364013671875,0.0,118.73529815673828,0.3897247612476349,1.0,0.0,3.0,1.0,0.0
12207720,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6492614746094,0.8858786821365356,0.3189902007579803,0.2916854619979858,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710205078125,0.695440411567688,0.1506915688514709,0.146873265504837,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557922363281,0.8065738081932068,0.237589031457901,0.1698512583971023,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6751708984375,0.6731939911842346,0.1370835155248642,0.1340341866016388,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6672058105469,0.7180461883544922,0.1651886850595474,0.7645359039306641,285.6531982421875,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4303283691406,285.6036071777344,1.0,0.3619032204151153,1.0,1.0,0.0,1.0,-1.8088366985321045,1.8088340759277344,2.6517027436057106e-06,1.3981107473373413,0.9622645378112792,0.9622645378112792,0.0,73.77093505859375,73.0,11948.83203125,-0.0,564.744873046875,1.0,283.1981811523437,285.20904541015625,291.77984619140625,292.4680480957031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016165196895599,1.0,0.0,0.0,1.5267959833145142,1.5268000364303589,1.55554516823031e-07,4.265918731689453,4.265909194946289,9.78597381617874e-06,0.0,0.0,-0.0,4191.40869140625,0.0,109.85595703125,1895.4364013671875,0.0,118.73529815673828,0.3897247612476349,1.0,0.0,3.0,1.0,0.0
12207780,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.8527955412864685,0.3108035922050476,0.2825599312782287,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.6639993190765381,0.1435914039611816,0.1398778557777404,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.7726017236709595,0.22808139026165,0.162558302283287,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.642609179019928,0.1297475844621658,0.1268504858016967,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6835984587669373,0.1557782888412475,0.7206544280052185,285.15484619140625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.295166015625,285.131591796875,1.0,0.3575125336647033,1.0,1.0,0.0,1.0,-1.7193865776062012,1.7193841934204102,2.4031994598772144e-06,1.3274933099746704,0.95307058095932,0.95307058095932,0.0,80.9666748046875,61.0,12816.640625,-0.0,526.88232421875,1.0,283.1573791503906,284.5905456542969,291.53106689453125,292.6106262207031,293.1499938964844,293.1499938964844,283.1499938964844,1658.0631103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082287192344666,1.0,0.0,0.0,2.197988271713257,2.1979966163635254,3.223622115910985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.98974609375,0.0,328.5072631835937,1895.4371337890625,0.0,532.8189697265625,0.554289698600769,1.0,0.0,3.0,1.0,0.0
12207840,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528625488281,0.8527955412864685,0.3108035922050476,0.2825599312782287,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630859375,0.6639993190765381,0.1435914039611816,0.1398778557777404,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.7726017236709595,0.22808139026165,0.162558302283287,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.642609179019928,0.1297475844621658,0.1268504858016967,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6835984587669373,0.1557782888412475,0.7206544280052185,285.15484619140625,285.5794677734375,291.7289428710937,287.55230712890625,291.7244567871094,297.295166015625,285.131591796875,1.0,0.3575125336647033,1.0,1.0,0.0,1.0,-1.7193865776062012,1.7193841934204102,2.4031994598772144e-06,1.3274933099746704,0.95307058095932,0.95307058095932,0.0,80.9666748046875,61.0,12816.640625,-0.0,526.88232421875,1.0,283.1573791503906,284.5905456542969,291.53106689453125,292.6106262207031,293.1499938964844,293.1499938964844,283.1499938964844,1658.0631103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082287192344666,1.0,0.0,0.0,2.197988271713257,2.1979966163635254,3.223622115910985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.98974609375,0.0,328.5072631835937,1895.4371337890625,0.0,532.8189697265625,0.554289698600769,1.0,0.0,3.0,1.0,0.0
12207900,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8492884039878845,0.3089647591114044,0.2803796529769897,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6583831310272217,0.1409773826599121,0.1371492743492126,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7672595381736755,0.2249172627925872,0.160036489367485,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6369441747665405,0.1270128637552261,0.1240061894059181,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.6764204502105713,0.1521947085857391,0.7030677795410156,285.0196838378906,285.5616149902344,291.797607421875,287.5775146484375,291.7930603027344,297.2562255859375,285.0040283203125,1.0,0.3533760607242584,1.0,1.0,0.0,1.0,-1.6859252452850342,1.6859229803085327,2.3139716631703777e-06,1.3010092973709106,0.948253571987152,0.948253571987152,0.0,80.85759735107422,61.0,13034.40234375,-0.0,505.3437194824219,1.0,283.1522827148437,284.4320373535156,291.246337890625,292.3645935058594,293.1499938964844,293.1499938964844,283.1499938964844,4965.65576171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597478151321411,1.0,0.0,0.0,2.4785914421081543,2.478602170944214,4.099238992694154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.7734375,0.0,471.78466796875,1895.4371337890625,0.0,728.4439697265625,0.619572103023529,1.0,0.0,3.0,1.0,0.0
12207960,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8505921363830566,0.3079923987388611,0.2790853083133697,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.6567317843437195,0.1388611942529678,0.1348679959774017,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.7664772272109985,0.2224928140640258,0.1580574065446853,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6349095106124878,0.1247746646404266,0.1216096729040145,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.6735551953315735,0.1492340862751007,0.6881795525550842,284.9305725097656,285.5895690917969,291.8658447265625,287.6018981933594,291.8612670898437,297.2292785644531,284.919677734375,1.0,0.3484042584896087,1.0,1.0,0.0,1.0,-1.6584962606430054,1.658493995666504,2.242356231363374e-06,1.279275894165039,0.9428240060806274,0.9428240060806274,0.0,79.13347625732422,49.0,13176.8583984375,-0.0,483.566162109375,1.0,283.150634765625,284.33123779296875,290.9823913574219,292.0910339355469,293.1499938964844,293.1499938964844,283.1499938964844,7912.7666015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5829535722732544,1.0,0.0,0.0,2.6998274326324463,2.6998403072357178,4.863684353040298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.16162109375,0.0,610.5944213867188,1895.4371337890625,0.0,838.27685546875,0.6759463548660278,1.0,0.0,3.0,1.0,0.0
12208020,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.8569356799125671,0.307590126991272,0.2783130407333374,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.6587227582931519,0.1368514746427536,0.1326286643743515,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7700737118721008,0.2203041315078735,0.1562246233224868,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.6360887885093689,0.1226160526275634,0.1192303299903869,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6744815111160278,0.146354392170906,0.6733772158622742,284.8558044433594,285.56689453125,291.94677734375,287.6300048828125,291.942138671875,297.2079162597656,284.8482971191406,1.0,0.3416877388954162,1.0,1.0,0.0,1.0,-1.632045030593872,1.6320428848266602,2.174600012949668e-06,1.2582982778549194,0.9366564750671388,0.9366564750671388,0.0,75.56840515136719,49.0,13301.47265625,-0.0,457.8383483886719,1.0,283.1501159667969,284.2440490722656,290.7506408691406,291.8215026855469,293.1499938964844,293.1499938964844,283.1499938964844,11363.5048828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585873007774353,1.0,0.0,0.0,2.929929733276367,2.9299447536468506,5.728061864829215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.01904296875,0.0,782.004150390625,1895.4371337890625,0.0,853.1673583984375,0.7289701104164124,1.0,0.0,3.0,1.0,0.0
12208080,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.8637334108352661,0.3076442778110504,0.278115451335907,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.6621307730674744,0.1357462555170059,0.1313571780920028,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.7748377919197083,0.219146117568016,0.1552277505397796,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.6387470364570618,0.121408574283123,0.1178626716136932,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.6773418188095093,0.1447300910949707,0.6648684144020081,284.8216247558594,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.1982116699219,284.8160705566406,1.0,0.3368026316165924,1.0,1.0,0.0,1.0,-1.6172233819961548,1.6172212362289429,2.137194314855151e-06,1.2465355396270752,0.9319538474082948,0.9319538474082948,0.0,72.50460815429688,37.0,13352.615234375,-0.0,440.7994689941406,1.0,283.1500244140625,284.2040100097656,290.650390625,291.692138671875,293.1499938964844,293.1499938964844,283.1499938964844,13284.57421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786670446395874,1.0,0.0,0.0,3.0465521812438965,3.0465683937072754,6.193134822751745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3919.326416015625,0.0,880.3157958984375,1895.4371337890625,0.0,816.8596801757812,0.7601244449615479,1.0,0.0,3.0,1.0,0.0
12208140,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.87638258934021,0.3080285489559173,0.2781465053558349,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.6694493889808655,0.1344716101884842,0.1298445612192154,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.7843368053436279,0.2178478091955185,0.1540782451629638,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.6447640657424927,0.1199904084205627,0.1162146031856536,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.6840311288833618,0.1428035050630569,0.6546080708503723,284.78521728515625,285.5722045898437,292.0759582519531,287.6730041503906,292.0712890625,297.1891784667969,284.7811584472656,1.0,0.3296643197536468,1.0,1.0,0.0,1.0,-1.5997639894485474,1.5997618436813354,2.093647481160588e-06,1.2326714992523191,0.9259366989135742,0.9259366989135742,0.0,67.63447570800781,37.0,13422.8984375,-0.0,417.6490478515625,1.0,283.1499938964844,284.1589050292969,290.5771484375,291.5843505859375,293.1499938964844,293.1499938964844,283.1499938964844,15933.240234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5629695057868958,1.0,0.0,0.0,3.1941940784454346,3.1942121982574463,6.807943009334849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.48388671875,0.0,1016.8119506835938,1895.4371337890625,0.0,742.8160400390625,0.7933123707771301,1.0,0.0,3.0,1.0,0.0
12208200,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.888974666595459,0.3085193037986755,0.2783538401126861,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.6773255467414856,0.1336396932601928,0.1288224458694458,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.7941198348999023,0.2170192301273346,0.1533195823431015,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.6514501571655273,0.1190454140305519,0.1150854304432869,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.6914474964141846,0.1415028274059295,0.6475619673728943,284.7661437988281,285.594970703125,292.13446044921875,287.69171142578125,292.1297912597656,297.18475341796875,284.7633361816406,1.0,0.3238321244716644,1.0,1.0,0.0,1.0,-1.5880577564239502,1.5880557298660278,2.0647623841796303e-06,1.2233710289001465,0.9207541346549988,0.9207541346549988,0.0,63.45243453979492,25.0,13457.7109375,-0.0,399.9054260253906,1.0,283.1499938964844,284.1350402832031,290.561767578125,291.5476379394531,293.1499938964844,293.1499938964844,283.1499938964844,17545.263671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493882298469543,1.0,0.0,0.0,3.2761070728302,3.2761261463165283,7.161590360738046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.252685546875,0.0,1098.8406982421875,1895.4371337890625,0.0,684.050537109375,0.8161692023277283,1.0,0.0,3.0,1.0,0.0
12208260,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.9295685291290284,0.3100609481334686,0.279238760471344,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.702923595905304,0.1321540176868438,0.1269023865461349,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.8235228061676025,0.2155655324459076,0.151921197772026,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.6743701100349426,0.1173047199845314,0.1129229366779327,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.7155221104621887,0.1390482187271118,0.6339664459228516,284.7383728027344,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.1805725097656,284.7370910644531,1.0,0.3100294172763824,1.0,1.0,0.0,1.0,-1.5662142038345337,1.566212177276611,2.011532842516317e-06,1.2060059309005735,0.909461498260498,0.909461498260498,0.0,53.231231689453125,25.0,13532.173828125,-0.0,360.9967041015625,1.0,283.1499938964844,284.0964050292969,290.6127624511719,291.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,20827.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52403724193573,1.0,0.0,0.0,3.4235634803771973,3.423584461212158,7.820780751899292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.41845703125,0.0,1259.2366943359375,1895.4371337890625,0.0,586.4349975585938,0.8525846004486084,1.0,0.0,3.0,1.0,0.0
12208320,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.9295685291290284,0.3100609481334686,0.279238760471344,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73883056640625,0.702923595905304,0.1321540176868438,0.1269023865461349,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.8235228061676025,0.2155655324459076,0.151921197772026,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.6743701100349426,0.1173047199845314,0.1129229366779327,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73876953125,0.7155221104621887,0.1390482187271118,0.6339664459228516,284.7383728027344,285.59051513671875,292.26611328125,287.73211669921875,292.2614440917969,297.1805725097656,284.7370910644531,1.0,0.3100294172763824,1.0,1.0,0.0,1.0,-1.5662142038345337,1.566212177276611,2.011532842516317e-06,1.2060059309005735,0.909461498260498,0.909461498260498,0.0,53.231231689453125,25.0,13532.173828125,-0.0,360.9967041015625,1.0,283.1499938964844,284.0964050292969,290.6127624511719,291.5724182128906,293.1499938964844,293.1499938964844,283.1499938964844,20827.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.52403724193573,1.0,0.0,0.0,3.4235634803771973,3.423584461212158,7.820780751899292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.41845703125,0.0,1259.2366943359375,1895.4371337890625,0.0,586.4349975585938,0.8525846004486084,1.0,0.0,3.0,1.0,0.0
12208380,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.9690791368484496,0.3119817078113556,0.2806189954280853,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.7260002493858337,0.1310476958751678,0.1254983246326446,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8504452705383301,0.2144868522882461,0.1509074419736862,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.6973835825920105,0.1159496307373046,0.111281543970108,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7363497614860535,0.137055292725563,0.6232537031173706,284.7264099121094,285.5814514160156,292.39599609375,287.7695617675781,292.3913269042969,297.1813049316406,284.72607421875,1.0,0.3000047206878662,1.0,1.0,0.0,1.0,-1.5501337051391602,1.5501316785812378,1.972887730516959e-06,1.1931989192962646,0.8982580304145813,0.8982580304145813,0.0,45.80503082275391,25.0,13598.076171875,-0.0,333.2633361816406,1.0,283.1499938964844,284.0751647949219,290.71002197265625,291.6665344238281,293.1499938964844,293.1499938964844,283.1499938964844,23370.67578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119073390960693,1.0,0.0,0.0,3.5160367488861084,3.516058921813965,8.248977110270062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.396728515625,0.0,1370.2215576171875,1895.4371337890625,0.0,544.8308715820312,0.8758964538574219,1.0,0.0,3.0,1.0,0.0
12208440,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.9690791368484496,0.3119817078113556,0.2806189954280853,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.7260002493858337,0.1310476958751678,0.1254983246326446,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8504452705383301,0.2144868522882461,0.1509074419736862,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.6973835825920105,0.1159496307373046,0.111281543970108,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.7363497614860535,0.137055292725563,0.6232537031173706,284.7264099121094,285.5814514160156,292.39599609375,287.7695617675781,292.3913269042969,297.1813049316406,284.72607421875,1.0,0.3000047206878662,1.0,1.0,0.0,1.0,-1.5501337051391602,1.5501316785812378,1.972887730516959e-06,1.1931989192962646,0.8982580304145813,0.8982580304145813,0.0,45.80503082275391,25.0,13598.076171875,-0.0,333.2633361816406,1.0,283.1499938964844,284.0751647949219,290.71002197265625,291.6665344238281,293.1499938964844,293.1499938964844,283.1499938964844,23370.67578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5119073390960693,1.0,0.0,0.0,3.5160367488861084,3.516058921813965,8.248977110270062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.396728515625,0.0,1370.2215576171875,1895.4371337890625,0.0,544.8308715820312,0.8758964538574219,1.0,0.0,3.0,1.0,0.0
12208500,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235107421875,0.9845101237297058,0.3130286633968353,0.2814309597015381,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.7359650135040283,0.1305847465991974,0.1249278038740158,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.8633374571800232,0.2140299826860427,0.1504930853843689,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.7079444527626038,0.1153653636574745,0.1105951145291328,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.74592125415802,0.1361669600009918,0.61861652135849,284.7235412597656,285.5583190917969,292.4602355957031,287.7872314453125,292.4555969238281,297.1826477050781,284.7232971191406,1.0,0.2959785759449005,1.0,1.0,0.0,1.0,-1.5435340404510498,1.5435320138931274,1.957165068233735e-06,1.1879419088363647,0.8928957581520081,0.8928957581520081,0.0,42.96598815917969,25.0,13634.37890625,-0.0,322.5872802734375,1.0,283.1499938964844,284.0672912597656,290.75714111328125,291.7176513671875,293.1499938964844,293.1499938964844,283.1499938964844,24601.2265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104058980941772,1.0,0.0,0.0,3.555226802825928,3.555249691009521,8.433889888692647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.8115234375,0.0,1420.068603515625,1895.4371337890625,0.0,539.8950805664062,0.883145272731781,1.0,0.0,3.0,1.0,0.0
12208560,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.9971280694007874,0.3141167461872101,0.2822993397712707,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.7455113530158997,0.1301651746034622,0.1244198977947235,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.8758233189582825,0.2136103212833404,0.1501205712556839,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.7173926830291748,0.1148267462849617,0.1099734082818031,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.755146324634552,0.1353296339511871,0.6143169403076172,284.7237548828125,285.56787109375,292.5240478515625,287.80419921875,292.5194396972656,297.18438720703125,284.7239685058594,1.0,0.2924853563308716,1.0,1.0,0.0,1.0,-1.537610411643982,1.5376083850860596,1.9431192868069047e-06,1.1832208633422852,0.8872827291488647,0.8872827291488647,0.0,40.5583610534668,25.0,13658.431640625,-0.0,313.4468078613281,1.0,283.1499938964844,284.0640563964844,290.797607421875,291.76324462890625,293.1499938964844,293.1499938964844,283.1499938964844,25399.73828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109763145446777,1.0,0.0,0.0,3.57267165184021,3.572694778442383,8.516860248164448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.87841796875,0.0,1444.4306640625,1895.4371337890625,0.0,541.764892578125,0.8846920728683472,1.0,0.0,3.0,1.0,0.0
