time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208620,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.9990000128746032,0.3179807662963867,0.2722534537315368,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.755538821220398,0.1294093132019043,0.1235917434096336,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.8891276717185974,0.2128400057554245,0.1495037674903869,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.7261635065078735,0.1138389185070991,0.1089236140251159,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.7641081809997559,0.13377246260643,0.6067282557487488,284.72833251953125,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.196533203125,284.7284545898437,1.0,0.2862672805786133,1.0,1.0,0.0,1.0,-1.513588547706604,1.5135866403579712,1.886949121399084e-06,1.1641916036605835,0.8766883611679077,0.8766883611679077,0.0,37.875450134277344,25.0,13585.7880859375,-0.0,295.27862548828125,1.0,283.1499938964844,284.0647888183594,290.8526916503906,291.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,25935.056640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148435831069946,1.0,0.0,0.0,3.5500738620758057,3.5500967502593994,8.409459155700461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.80810546875,0.0,1424.3388671875,1895.4371337890625,0.0,554.6174926757812,0.8796030282974243,1.0,0.0,3.0,1.0,0.0
12208680,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.9990000128746032,0.3179807662963867,0.2722534537315368,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.755538821220398,0.1294093132019043,0.1235917434096336,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283020019531,0.8891276717185974,0.2128400057554245,0.1495037674903869,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.7261635065078735,0.1138389185070991,0.1089236140251159,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.7641081809997559,0.13377246260643,0.6067282557487488,284.72833251953125,285.54986572265625,292.6502990722656,287.8360290527344,292.64569091796875,297.196533203125,284.7284545898437,1.0,0.2862672805786133,1.0,1.0,0.0,1.0,-1.513588547706604,1.5135866403579712,1.886949121399084e-06,1.1641916036605835,0.8766883611679077,0.8766883611679077,0.0,37.875450134277344,25.0,13585.7880859375,-0.0,295.27862548828125,1.0,283.1499938964844,284.0647888183594,290.8526916503906,291.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,25935.056640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148435831069946,1.0,0.0,0.0,3.5500738620758057,3.5500967502593994,8.409459155700461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.80810546875,0.0,1424.3388671875,1895.4371337890625,0.0,554.6174926757812,0.8796030282974243,1.0,0.0,3.0,1.0,0.0
12208740,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.9990000128746032,0.3242193460464477,0.2622531056404114,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.7634137272834778,0.1287600249052047,0.1228903383016586,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8994630575180054,0.2121571451425552,0.1489661484956741,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7326446771621704,0.1129650622606277,0.1080079972743988,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.770864725112915,0.1324207782745361,0.6001303791999817,284.7371520996094,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2228088378906,284.73779296875,1.0,0.2809772193431854,1.0,1.0,0.0,1.0,-1.490936517715454,1.4909346103668213,1.834821318880131e-06,1.146121621131897,0.8665372729301453,0.8665372729301453,0.0,35.87531661987305,28.0,13489.6103515625,-0.0,280.0201110839844,1.0,283.1499938964844,284.07281494140625,290.8786315917969,291.8525695800781,293.1499938964844,293.1499938964844,283.1499938964844,25770.2109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178021788597107,1.0,0.0,0.0,3.4925332069396973,3.492555618286133,8.139062401824049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.235595703125,0.0,1363.2889404296875,1895.4371337890625,0.0,564.6600952148438,0.8661724925041199,1.0,0.0,3.0,1.0,0.0
12208800,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372131347656,0.9990000128746032,0.3242193460464477,0.2622531056404114,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.7634137272834778,0.1287600249052047,0.1228903383016586,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8994630575180054,0.2121571451425552,0.1489661484956741,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.7326446771621704,0.1129650622606277,0.1080079972743988,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.770864725112915,0.1324207782745361,0.6001303791999817,284.7371520996094,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2228088378906,284.73779296875,1.0,0.2809772193431854,1.0,1.0,0.0,1.0,-1.490936517715454,1.4909346103668213,1.834821318880131e-06,1.146121621131897,0.8665372729301453,0.8665372729301453,0.0,35.87531661987305,28.0,13489.6103515625,-0.0,280.0201110839844,1.0,283.1499938964844,284.07281494140625,290.8786315917969,291.8525695800781,293.1499938964844,293.1499938964844,283.1499938964844,25770.2109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178021788597107,1.0,0.0,0.0,3.4925332069396973,3.492555618286133,8.139062401824049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.235595703125,0.0,1363.2889404296875,1895.4371337890625,0.0,564.6600952148438,0.8661724925041199,1.0,0.0,3.0,1.0,0.0
12208860,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.9990000128746032,0.3309470415115356,0.2566376030445099,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.7675831317901611,0.128214344382286,0.1223170161247253,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.9050739407539368,0.2115674167871475,0.148514449596405,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.7357649803161621,0.1122002080082893,0.1072259619832038,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.7739129662513733,0.1312560588121414,0.594556450843811,284.7527770996094,285.5011901855469,292.89727783203125,287.8917541503906,292.8926696777344,297.2513122558594,284.7541198730469,1.0,0.2777225077152252,1.0,1.0,0.0,1.0,-1.4753293991088867,1.4753276109695437,1.799350116016285e-06,1.133570432662964,0.8570027351379395,0.8570027351379395,0.0,34.74640274047852,31.0,13423.3203125,-0.0,270.3576354980469,1.0,283.1499938964844,284.08837890625,290.8936767578125,291.86480712890625,293.1499938964844,293.1499938964844,283.1499938964844,25185.25,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181770324707031,1.0,0.0,0.0,3.416056156158448,3.416077852249145,7.78651838118094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.092529296875,0.0,1282.431884765625,1895.4371337890625,0.0,565.945556640625,0.8481926321983337,1.0,0.0,3.0,1.0,0.0
12208920,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.9990000128746032,0.3309470415115356,0.2566376030445099,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.7675831317901611,0.128214344382286,0.1223170161247253,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.9050739407539368,0.2115674167871475,0.148514449596405,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.7357649803161621,0.1122002080082893,0.1072259619832038,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523803710937,0.7739129662513733,0.1312560588121414,0.594556450843811,284.7527770996094,285.5011901855469,292.89727783203125,287.8917541503906,292.8926696777344,297.2513122558594,284.7541198730469,1.0,0.2777225077152252,1.0,1.0,0.0,1.0,-1.4753293991088867,1.4753276109695437,1.799350116016285e-06,1.133570432662964,0.8570027351379395,0.8570027351379395,0.0,34.74640274047852,31.0,13423.3203125,-0.0,270.3576354980469,1.0,283.1499938964844,284.08837890625,290.8936767578125,291.86480712890625,293.1499938964844,293.1499938964844,283.1499938964844,25185.25,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181770324707031,1.0,0.0,0.0,3.416056156158448,3.416077852249145,7.78651838118094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.092529296875,0.0,1282.431884765625,1895.4371337890625,0.0,565.945556640625,0.8481926321983337,1.0,0.0,3.0,1.0,0.0
12208980,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.9990000128746032,0.3370877504348755,0.2551499903202057,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.7680397033691406,0.1277586370706558,0.1218570172786712,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9060462713241576,0.2110586613416671,0.1481401622295379,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.735613226890564,0.1115303635597229,0.1065620258450508,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.7732200026512146,0.1302071362733841,0.5897042751312256,284.774658203125,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2744140625,284.7764587402344,1.0,0.2761114537715912,1.0,1.0,0.0,1.0,-1.4659169912338257,1.4659152030944824,1.7780964753910666e-06,1.1259247064590454,0.8482218980789185,0.8482218980789185,0.0,34.3563232421875,34.0,13389.1953125,-0.0,265.3443603515625,1.0,283.1499938964844,284.1098022460937,290.9101257324219,291.87799072265625,293.1499938964844,293.1499938964844,283.1499938964844,24349.47265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169259905815125,1.0,0.0,0.0,3.33021879196167,3.330239534378052,7.400121262435277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.70849609375,0.0,1194.380859375,1895.4371337890625,0.0,561.6666870117188,0.82792729139328,1.0,0.0,3.0,1.0,0.0
12209040,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.9990000128746032,0.3370877504348755,0.2551499903202057,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77410888671875,0.7680397033691406,0.1277586370706558,0.1218570172786712,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746276855469,0.9060462713241576,0.2110586613416671,0.1481401622295379,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.735613226890564,0.1115303635597229,0.1065620258450508,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.7732200026512146,0.1302071362733841,0.5897042751312256,284.774658203125,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.2744140625,284.7764587402344,1.0,0.2761114537715912,1.0,1.0,0.0,1.0,-1.4659169912338257,1.4659152030944824,1.7780964753910666e-06,1.1259247064590454,0.8482218980789185,0.8482218980789185,0.0,34.3563232421875,34.0,13389.1953125,-0.0,265.3443603515625,1.0,283.1499938964844,284.1098022460937,290.9101257324219,291.87799072265625,293.1499938964844,293.1499938964844,283.1499938964844,24349.47265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5169259905815125,1.0,0.0,0.0,3.33021879196167,3.330239534378052,7.400121262435277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.70849609375,0.0,1194.380859375,1895.4371337890625,0.0,561.6666870117188,0.82792729139328,1.0,0.0,3.0,1.0,0.0
12209100,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.9990000128746032,0.3398486673831939,0.2557445466518402,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873840332031,0.7670632004737854,0.1275602877140045,0.1216635406017303,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.904979407787323,0.2108291089534759,0.1479769051074981,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.7344834208488464,0.1112271025776863,0.1062685549259185,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.7716420292854309,0.1297064423561096,0.5874443650245667,284.7881164550781,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2832336425781,284.7903747558594,1.0,0.2758321464061737,1.0,1.0,0.0,1.0,-1.463136076927185,1.4631342887878418,1.7718041362968506e-06,1.1236226558685305,0.8442611694335938,0.8442611694335938,0.0,34.38981246948242,34.0,13375.8984375,-0.0,264.2445068359375,1.0,283.1499938964844,284.1238098144531,290.9198303222656,291.8861999511719,293.1499938964844,293.1499938964844,283.1499938964844,23728.5703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516143262386322,1.0,0.0,0.0,3.277935743331909,3.277956008911133,7.169587661337573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.436767578125,0.0,1142.023681640625,1895.4371337890625,0.0,559.00634765625,0.8182927370071411,1.0,0.0,3.0,1.0,0.0
12209160,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.9990000128746032,0.3423883318901062,0.2571283876895904,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.7653842568397522,0.1273802667856216,0.1214927285909652,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.9030330777168274,0.2106142342090606,0.1478281468153,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.7327397465705872,0.1109437271952629,0.1059991493821144,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.7693378925323486,0.1292146891355514,0.5852581858634949,284.801025390625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322631835937,297.2901611328125,284.8031005859375,1.0,0.2758616507053375,1.0,1.0,0.0,1.0,-1.461464524269104,1.4614628553390503,1.767986873346672e-06,1.1221979856491089,0.8402932286262512,0.8402932286262512,0.0,34.55900192260742,37.0,13380.7666015625,-0.0,263.9559936523437,1.0,283.1499938964844,284.1354675292969,290.9306945800781,291.896728515625,293.1499938964844,293.1499938964844,283.1499938964844,23363.50390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154836177825928,1.0,0.0,0.0,3.240774393081665,3.2407941818237305,7.007948852333357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.44970703125,0.0,1106.2479248046875,1895.4371337890625,0.0,556.7743530273438,0.8067291378974915,1.0,0.0,3.0,1.0,0.0
12209220,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.9990000128746032,0.3468087911605835,0.2619343400001526,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7602527141571045,0.1270697563886642,0.1212116777896881,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8969178199768066,0.2102206796407699,0.1475663036108017,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.7276812791824341,0.1104315146803855,0.1055256053805351,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.76288241147995,0.1282432079315185,0.5810204148292542,284.8305969238281,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.29852294921875,284.8329162597656,1.0,0.276727557182312,1.0,1.0,0.0,1.0,-1.4609246253967283,1.4609229564666748,1.7665804534772178e-06,1.121567726135254,0.8332995176315308,0.8332995176315308,0.0,35.26368713378906,40.0,13392.146484375,-0.0,265.4793395996094,1.0,283.1499938964844,284.1641540527344,290.9531555175781,291.91943359375,293.1499938964844,293.1499938964844,283.1499938964844,22286.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147319436073303,1.0,0.0,0.0,3.1512296199798584,3.1512484550476074,6.626030426559737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.5048828125,0.0,1021.8464965820312,1895.4371337890625,0.0,554.2421264648438,0.7854167222976685,1.0,0.0,3.0,1.0,0.0
12209280,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.9990000128746032,0.3468087911605835,0.2619343400001526,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.7602527141571045,0.1270697563886642,0.1212116777896881,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83056640625,0.8969178199768066,0.2102206796407699,0.1475663036108017,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.7276812791824341,0.1104315146803855,0.1055256053805351,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.76288241147995,0.1282432079315185,0.5810204148292542,284.8305969238281,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.29852294921875,284.8329162597656,1.0,0.276727557182312,1.0,1.0,0.0,1.0,-1.4609246253967283,1.4609229564666748,1.7665804534772178e-06,1.121567726135254,0.8332995176315308,0.8332995176315308,0.0,35.26368713378906,40.0,13392.146484375,-0.0,265.4793395996094,1.0,283.1499938964844,284.1641540527344,290.9531555175781,291.91943359375,293.1499938964844,293.1499938964844,283.1499938964844,22286.41015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147319436073303,1.0,0.0,0.0,3.1512296199798584,3.1512484550476074,6.626030426559737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.5048828125,0.0,1021.8464965820312,1895.4371337890625,0.0,554.2421264648438,0.7854167222976685,1.0,0.0,3.0,1.0,0.0
12209340,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.9990000128746032,0.3491936922073364,0.2662072479724884,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7559885382652283,0.1269030123949051,0.1210707128047943,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8916946649551392,0.2099910378456115,0.1474205106496811,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7235276103019714,0.1101393327116966,0.1052648946642875,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7577267289161682,0.1276235431432724,0.578363299369812,284.8515625,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3003234863281,284.8542175292969,1.0,0.2777692079544067,1.0,1.0,0.0,1.0,-1.462206244468689,1.4622044563293457,1.7692935898594442e-06,1.122454285621643,0.8294736742973328,0.8294736742973328,0.0,35.94566345214844,40.0,13402.8505859375,-0.0,267.7220458984375,1.0,283.1499938964844,284.1852111816406,290.9669189453125,291.9340515136719,293.1499938964844,293.1499938964844,283.1499938964844,21451.31640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147222876548767,1.0,0.0,0.0,3.0887959003448486,3.0888142585754395,6.366075240293867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.27587890625,0.0,965.0384521484376,1895.4371337890625,0.0,554.2096557617188,0.7733165621757507,1.0,0.0,3.0,1.0,0.0
12209400,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.9990000128746032,0.350390613079071,0.2689554691314697,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7533439993858337,0.126819372177124,0.1210040897130966,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8884109854698181,0.2098686546087265,0.1473457217216491,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7209285497665405,0.1099863797426223,0.1051320731639862,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7545702457427979,0.127274602651596,0.5768815279006958,284.8625793457031,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3002319335937,284.86505126953125,1.0,0.2784996926784515,1.0,1.0,0.0,1.0,-1.4633969068527222,1.463395118713379,1.7718652998155449e-06,1.1233251094818115,0.827316403388977,0.827316403388977,0.0,36.40028762817383,43.0,13426.4775390625,-0.0,269.36328125,1.0,283.1499938964844,284.196044921875,290.9745788574219,291.9431457519531,293.1499938964844,293.1499938964844,283.1499938964844,21153.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149042010307312,1.0,0.0,0.0,3.0637519359588623,3.063769817352295,6.263260843297758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.4453125,0.0,943.0722045898438,1895.4371337890625,0.0,554.8212890625,0.76449054479599,1.0,0.0,3.0,1.0,0.0
12209460,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.3531945347785949,0.2777174413204193,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7453807592391968,0.1266222298145294,0.1208612397313118,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8783650994300842,0.2095509320497512,0.1471597999334335,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7128118276596069,0.1096012070775032,0.1048097312450409,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.745164692401886,0.1263011693954467,0.5727881789207458,284.8951110839844,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.29644775390625,284.8975830078125,1.0,0.2810000777244568,1.0,1.0,0.0,1.0,-1.4682188034057615,1.4682170152664185,1.7824240785557777e-06,1.126967191696167,0.8223863840103149,0.8223863840103149,0.0,37.902076721191406,46.0,13500.1787109375,-0.0,275.1879272460937,1.0,283.1499938964844,284.2309875488281,290.9942626953125,291.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,19986.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160614848136902,1.0,0.0,0.0,2.9796628952026367,2.979679822921753,5.924171091464814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1650390625,0.0,870.706787109375,1895.4371337890625,0.0,558.7291870117188,0.7472551465034485,1.0,0.0,3.0,1.0,0.0
12209520,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9990000128746032,0.3531945347785949,0.2777174413204193,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7453807592391968,0.1266222298145294,0.1208612397313118,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8783650994300842,0.2095509320497512,0.1471597999334335,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7128118276596069,0.1096012070775032,0.1048097312450409,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.745164692401886,0.1263011693954467,0.5727881789207458,284.8951110839844,285.3109130859375,293.4816589355469,287.9884338378906,293.4773864746094,297.29644775390625,284.8975830078125,1.0,0.2810000777244568,1.0,1.0,0.0,1.0,-1.4682188034057615,1.4682170152664185,1.7824240785557777e-06,1.126967191696167,0.8223863840103149,0.8223863840103149,0.0,37.902076721191406,46.0,13500.1787109375,-0.0,275.1879272460937,1.0,283.1499938964844,284.2309875488281,290.9942626953125,291.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,19986.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5160614848136902,1.0,0.0,0.0,2.9796628952026367,2.979679822921753,5.924171091464814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.1650390625,0.0,870.706787109375,1895.4371337890625,0.0,558.7291870117188,0.7472551465034485,1.0,0.0,3.0,1.0,0.0
12209580,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9990000128746032,0.355254203081131,0.2878319919109344,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7369129657745361,0.1264664381742477,0.1207716986536979,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.867513120174408,0.2092506736516952,0.1469976902008056,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7034123539924622,0.1092641875147819,0.1045470982789993,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7352387309074402,0.1253136396408081,0.5686957836151123,284.9227294921875,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.28814697265625,284.9248962402344,1.0,0.2840779721736908,1.0,1.0,0.0,1.0,-1.474830150604248,1.4748283624649048,1.797143681869784e-06,1.1321300268173218,0.8184511661529541,0.8184511661529541,0.0,39.714599609375,34.0,13595.888671875,-0.0,282.6142578125,1.0,283.1499938964844,284.25836181640625,291.0116882324219,291.9913330078125,293.1499938964844,293.1499938964844,283.1499938964844,19366.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181760191917419,1.0,0.0,0.0,2.9276864528656006,2.9277029037475586,5.719294335904124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.645263671875,0.0,828.4375,1895.4371337890625,0.0,565.9422607421875,0.7351513504981995,1.0,0.0,3.0,1.0,0.0
12209640,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9990000128746032,0.355254203081131,0.2878319919109344,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7369129657745361,0.1264664381742477,0.1207716986536979,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.867513120174408,0.2092506736516952,0.1469976902008056,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7034123539924622,0.1092641875147819,0.1045470982789993,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7352387309074402,0.1253136396408081,0.5686957836151123,284.9227294921875,285.2620849609375,293.5927124023437,288.0011901855469,293.5885314941406,297.28814697265625,284.9248962402344,1.0,0.2840779721736908,1.0,1.0,0.0,1.0,-1.474830150604248,1.4748283624649048,1.797143681869784e-06,1.1321300268173218,0.8184511661529541,0.8184511661529541,0.0,39.714599609375,34.0,13595.888671875,-0.0,282.6142578125,1.0,283.1499938964844,284.25836181640625,291.0116882324219,291.9913330078125,293.1499938964844,293.1499938964844,283.1499938964844,19366.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181760191917419,1.0,0.0,0.0,2.9276864528656006,2.9277029037475586,5.719294335904124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.645263671875,0.0,828.4375,1895.4371337890625,0.0,565.9422607421875,0.7351513504981995,1.0,0.0,3.0,1.0,0.0
12209700,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.9990000128746032,0.3563815951347351,0.2881714403629303,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.7365193963050842,0.1263957321643829,0.1207058876752853,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8669677376747131,0.2090975791215896,0.1468943059444427,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7027627825737,0.1091048419475555,0.1043969094753265,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.7340764403343201,0.1248076558113098,0.5664585828781128,284.93341064453125,285.2313842773437,293.6474914550781,288.0068664550781,293.64337158203125,297.2840576171875,284.9345703125,1.0,0.2833892703056335,1.0,1.0,0.0,1.0,-1.4721777439117432,1.4721759557724,1.7912582279677736e-06,1.1300870180130005,0.8168821930885315,0.8168821930885315,0.0,39.72581481933594,34.0,13606.7646484375,-0.0,281.4757080078125,1.0,283.1499938964844,284.2677307128906,291.0189208984375,292.0015869140625,293.1499938964844,293.1499938964844,283.1499938964844,19148.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5194714069366455,1.0,0.0,0.0,2.9077136516571045,2.9077298641204834,5.641525717692275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.365966796875,0.0,812.67724609375,1895.4371337890625,0.0,570.4077758789062,0.7305215001106262,1.0,0.0,3.0,1.0,0.0
12209760,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9990000128746032,0.3583410680294037,0.2849144339561462,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7389616966247559,0.1263324320316314,0.1206207126379013,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8700288534164429,0.2089420706033706,0.1467708498239517,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7051841616630554,0.108953982591629,0.1042283326387405,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7357109785079956,0.1243109181523323,0.5641008615493774,284.9385681152344,285.2099609375,293.7017822265625,288.01202392578125,293.6976623535156,297.2852478027344,284.93902587890625,1.0,0.2814956307411194,1.0,1.0,0.0,1.0,-1.464988350868225,1.4649865627288818,1.7751888208294986e-06,1.1243749856948853,0.8153719305992126,0.8153719305992126,0.0,39.04275131225586,37.0,13581.052734375,-0.0,276.63201904296875,1.0,283.1499938964844,284.2726135253906,291.0238037109375,292.0077514648437,293.1499938964844,293.1499938964844,283.1499938964844,18963.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5206495523452759,1.0,0.0,0.0,2.891022205352783,2.891038417816162,5.576943067353568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.822021484375,0.0,799.64208984375,1895.4371337890625,0.0,574.5001220703125,0.7266502380371094,1.0,0.0,3.0,1.0,0.0
12209820,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.3634172976016998,0.2842322885990143,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7393286824226379,0.1262495517730713,0.120523951947689,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8703038096427917,0.2086462080478668,0.1465573012828827,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7051579356193542,0.1086988076567649,0.1039678230881691,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.734557569026947,0.1234108731150627,0.5599018931388855,284.9472045898437,285.1546630859375,293.8088684082031,288.02099609375,293.8048095703125,297.29693603515625,284.94805908203125,1.0,0.2806594967842102,1.0,1.0,0.0,1.0,-1.4584358930587769,1.4584341049194336,1.760486497914826e-06,1.1190335750579834,0.8130709528923035,0.8130709528923035,0.0,38.8067626953125,40.0,13577.6259765625,-0.0,273.2161560058594,1.0,283.1499938964844,284.2823181152344,291.0275573730469,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,18688.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219966173171997,1.0,0.0,0.0,2.8646605014801025,2.8646764755249023,5.47570039088896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.481201171875,0.0,779.4404296875,1895.4371337890625,0.0,579.2161254882812,0.7205588817596436,1.0,0.0,3.0,1.0,0.0
12209880,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9990000128746032,0.3634172976016998,0.2842322885990143,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7393286824226379,0.1262495517730713,0.120523951947689,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8703038096427917,0.2086462080478668,0.1465573012828827,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.7051579356193542,0.1086988076567649,0.1039678230881691,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.734557569026947,0.1234108731150627,0.5599018931388855,284.9472045898437,285.1546630859375,293.8088684082031,288.02099609375,293.8048095703125,297.29693603515625,284.94805908203125,1.0,0.2806594967842102,1.0,1.0,0.0,1.0,-1.4584358930587769,1.4584341049194336,1.760486497914826e-06,1.1190335750579834,0.8130709528923035,0.8130709528923035,0.0,38.8067626953125,40.0,13577.6259765625,-0.0,273.2161560058594,1.0,283.1499938964844,284.2823181152344,291.0275573730469,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,18688.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219966173171997,1.0,0.0,0.0,2.8646605014801025,2.8646764755249023,5.47570039088896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.481201171875,0.0,779.4404296875,1895.4371337890625,0.0,579.2161254882812,0.7205588817596436,1.0,0.0,3.0,1.0,0.0
12209940,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.3681457042694092,0.2869477272033691,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7370985746383667,0.1262154877185821,0.1204984784126281,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8671793937683105,0.2083756476640701,0.1463774591684341,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7023477554321289,0.1084930747747421,0.1037799715995788,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7309266328811646,0.1225916072726249,0.5562419295310974,284.958251953125,285.0963439941406,293.9139404296875,288.0282287597656,293.9099426269531,297.30615234375,284.9591979980469,1.0,0.2810530960559845,1.0,1.0,0.0,1.0,-1.4568278789520264,1.456826090812683,1.7568900148035027e-06,1.1177220344543457,0.8117244839668274,0.8117244839668274,0.0,39.23664855957031,43.0,13614.90234375,-0.0,273.5914611816406,1.0,283.1499938964844,284.29278564453125,291.03143310546875,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,18476.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225762724876404,1.0,0.0,0.0,2.846329927444458,2.8463456630706787,5.405847787187668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.985107421875,0.0,765.4718627929688,1895.4371337890625,0.0,581.2575073242188,0.7163026928901672,1.0,0.0,3.0,1.0,0.0
12210000,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.9990000128746032,0.3681457042694092,0.2869477272033691,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.7370985746383667,0.1262154877185821,0.1204984784126281,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8671793937683105,0.2083756476640701,0.1463774591684341,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7023477554321289,0.1084930747747421,0.1037799715995788,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7309266328811646,0.1225916072726249,0.5562419295310974,284.958251953125,285.0963439941406,293.9139404296875,288.0282287597656,293.9099426269531,297.30615234375,284.9591979980469,1.0,0.2810530960559845,1.0,1.0,0.0,1.0,-1.4568278789520264,1.456826090812683,1.7568900148035027e-06,1.1177220344543457,0.8117244839668274,0.8117244839668274,0.0,39.23664855957031,43.0,13614.90234375,-0.0,273.5914611816406,1.0,283.1499938964844,284.29278564453125,291.03143310546875,292.0174255371094,293.1499938964844,293.1499938964844,283.1499938964844,18476.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225762724876404,1.0,0.0,0.0,2.846329927444458,2.8463456630706787,5.405847787187668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.985107421875,0.0,765.4718627929688,1895.4371337890625,0.0,581.2575073242188,0.7163026928901672,1.0,0.0,3.0,1.0,0.0
12210060,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9990000128746032,0.3722037971019745,0.2921078205108642,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7331100106239319,0.126224085688591,0.120531678199768,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8617619872093201,0.2081279456615448,0.1462267637252807,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.6976169347763062,0.108329139649868,0.1036502718925476,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7255454659461975,0.1218011826276779,0.552842915058136,284.9698181152344,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.3102722167969,284.9708251953125,1.0,0.2824602425098419,1.0,1.0,0.0,1.0,-1.4586437940597534,1.4586420059204102,1.7608971347726763e-06,1.1191495656967163,0.8113589286804199,0.8113589286804199,0.0,40.15407180786133,46.0,13678.55859375,-0.0,276.65087890625,1.0,283.1499938964844,284.3028259277344,291.0375671386719,292.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,18298.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232692956924438,1.0,0.0,0.0,2.8347644805908203,2.834780216217041,5.362006163522892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.1513671875,0.0,756.48779296875,1895.4371337890625,0.0,583.7076416015625,0.713569164276123,1.0,0.0,3.0,1.0,0.0
12210120,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9990000128746032,0.3722037971019745,0.2921078205108642,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.7331100106239319,0.126224085688591,0.120531678199768,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8617619872093201,0.2081279456615448,0.1462267637252807,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.6976169347763062,0.108329139649868,0.1036502718925476,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7255454659461975,0.1218011826276779,0.552842915058136,284.9698181152344,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.3102722167969,284.9708251953125,1.0,0.2824602425098419,1.0,1.0,0.0,1.0,-1.4586437940597534,1.4586420059204102,1.7608971347726763e-06,1.1191495656967163,0.8113589286804199,0.8113589286804199,0.0,40.15407180786133,46.0,13678.55859375,-0.0,276.65087890625,1.0,283.1499938964844,284.3028259277344,291.0375671386719,292.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,18298.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232692956924438,1.0,0.0,0.0,2.8347644805908203,2.834780216217041,5.362006163522892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.1513671875,0.0,756.48779296875,1895.4371337890625,0.0,583.7076416015625,0.713569164276123,1.0,0.0,3.0,1.0,0.0
12210180,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.3755234181880951,0.2992446720600128,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7278311848640442,0.1262692064046859,0.1206150725483894,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8547179698944092,0.2078974545001983,0.1460994929075241,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.691458523273468,0.1081996262073516,0.1035690531134605,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7187325954437256,0.1210090443491935,0.5495319366455078,284.9821472167969,284.9711303710937,294.11798095703125,288.03790283203125,294.1141662597656,297.30914306640625,284.9833679199219,1.0,0.2846793830394745,1.0,1.0,0.0,1.0,-1.4630852937698364,1.4630835056304932,1.7707335473460262e-06,1.12265145778656,0.8120194673538208,0.8120194673538208,0.0,41.48362731933594,49.0,13779.7265625,-0.0,281.88751220703125,1.0,283.1499938964844,284.3133544921875,291.04473876953125,292.0385131835937,293.1499938964844,293.1499938964844,283.1499938964844,18138.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246043801307678,1.0,0.0,0.0,2.829306364059448,2.829322099685669,5.341377686818305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.96337890625,0.0,751.8275146484375,1895.4371337890625,0.0,588.4576416015625,0.7121947407722473,1.0,0.0,3.0,1.0,0.0
12210240,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.3755234181880951,0.2992446720600128,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7278311848640442,0.1262692064046859,0.1206150725483894,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8547179698944092,0.2078974545001983,0.1460994929075241,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.691458523273468,0.1081996262073516,0.1035690531134605,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7187325954437256,0.1210090443491935,0.5495319366455078,284.9821472167969,284.9711303710937,294.11798095703125,288.03790283203125,294.1141662597656,297.30914306640625,284.9833679199219,1.0,0.2846793830394745,1.0,1.0,0.0,1.0,-1.4630852937698364,1.4630835056304932,1.7707335473460262e-06,1.12265145778656,0.8120194673538208,0.8120194673538208,0.0,41.48362731933594,49.0,13779.7265625,-0.0,281.88751220703125,1.0,283.1499938964844,284.3133544921875,291.04473876953125,292.0385131835937,293.1499938964844,293.1499938964844,283.1499938964844,18138.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246043801307678,1.0,0.0,0.0,2.829306364059448,2.829322099685669,5.341377686818305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.96337890625,0.0,751.8275146484375,1895.4371337890625,0.0,588.4576416015625,0.7121947407722473,1.0,0.0,3.0,1.0,0.0
12210300,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.3769122660160064,0.3034187257289886,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7248304486274719,0.1263047903776168,0.1206739023327827,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8507833480834961,0.2077888548374176,0.1460438221693039,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6879965662956238,0.1081474050879478,0.1035449355840683,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7148404121398926,0.1206084117293357,0.5478819608688354,284.9888916015625,284.95001220703125,294.1676940917969,288.0394287109375,294.1639404296875,297.30682373046875,284.9900207519531,1.0,0.2860397100448608,1.0,1.0,0.0,1.0,-1.4660898447036743,1.466088056564331,1.777400029823184e-06,1.1250126361846924,0.8125808238983154,0.8125808238983154,0.0,42.28246688842773,49.0,13842.4892578125,-0.0,285.1959533691406,1.0,283.1499938964844,284.3190002441406,291.04852294921875,292.0458679199219,293.1499938964844,293.1499938964844,283.1499938964844,18066.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256257057189941,1.0,0.0,0.0,2.8286986351013184,2.82871413230896,5.339083486433083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.540771484375,0.0,750.9944458007812,1895.4371337890625,0.0,592.1176147460938,0.7119765877723694,1.0,0.0,3.0,1.0,0.0
12210360,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.3781264722347259,0.3079288899898529,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7216363549232483,0.1263483464717865,0.1207434237003326,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8466668725013733,0.2076839208602905,0.1459930986166,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.6843572854995728,0.1081030815839767,0.1035313978791236,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.7106143236160278,0.1202035248279571,0.5462283492088318,284.99560546875,284.95001220703125,294.2169189453125,288.04058837890625,294.2131652832031,297.3034362792969,284.99676513671875,1.0,0.2875415384769439,1.0,1.0,0.0,1.0,-1.4695249795913696,1.4695231914520264,1.7850346694103791e-06,1.1277053356170654,0.8129522800445557,0.8129522800445557,0.0,43.16060256958008,37.0,13909.546875,-0.0,288.9061584472656,1.0,283.1499938964844,284.32470703125,291.0520935058594,292.05340576171875,293.1499938964844,293.1499938964844,283.1499938964844,18025.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268983244895935,1.0,0.0,0.0,2.8285958766937256,2.828611373901367,5.338695245882263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.193603515625,0.0,750.6893310546875,1895.4371337890625,0.0,596.710693359375,0.7119017839431763,1.0,0.0,3.0,1.0,0.0
12210420,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.3816484808921814,0.3041446208953857,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7245302200317383,0.1264395713806152,0.120801106095314,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8497114181518555,0.2074617892503738,0.1458216905593872,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6871225237846375,0.1080190986394882,0.1034230589866638,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7119048833847046,0.1193825304508209,0.542414665222168,285.0003356933594,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.3023376464844,284.9999694824219,1.0,0.2848329544067383,1.0,1.0,0.0,1.0,-1.4601496458053589,1.4601478576660156,1.764161083883664e-06,1.1202715635299685,0.813676655292511,0.813676655292511,0.0,42.30564880371094,40.0,13922.275390625,-0.0,282.6473999023437,1.0,283.1499938964844,284.3265380859375,291.0556640625,292.0624694824219,293.1499938964844,293.1499938964844,283.1499938964844,17972.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297567248344421,1.0,0.0,0.0,2.8297154903411865,2.8297312259674072,5.34292325937713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.238525390625,0.0,751.145751953125,1895.4371337890625,0.0,607.1583251953125,0.712083637714386,1.0,0.0,3.0,1.0,0.0
