time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210480,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.3816484808921814,0.3041446208953857,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7245302200317383,0.1264395713806152,0.120801106095314,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8497114181518555,0.2074617892503738,0.1458216905593872,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6871225237846375,0.1080190986394882,0.1034230589866638,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7119048833847046,0.1193825304508209,0.542414665222168,285.0003356933594,284.95001220703125,294.3137512207031,288.0419921875,294.31005859375,297.3023376464844,284.9999694824219,1.0,0.2848329544067383,1.0,1.0,0.0,1.0,-1.4601496458053589,1.4601478576660156,1.764161083883664e-06,1.1202715635299685,0.813676655292511,0.813676655292511,0.0,42.30564880371094,40.0,13922.275390625,-0.0,282.6473999023437,1.0,283.1499938964844,284.3265380859375,291.0556640625,292.0624694824219,293.1499938964844,293.1499938964844,283.1499938964844,17972.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5297567248344421,1.0,0.0,0.0,2.8297154903411865,2.8297312259674072,5.34292325937713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.238525390625,0.0,751.145751953125,1895.4371337890625,0.0,607.1583251953125,0.712083637714386,1.0,0.0,3.0,1.0,0.0
12210540,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.3855156302452087,0.3026837110519409,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7257333397865295,0.1265285909175872,0.1208664178848266,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8508071899414062,0.2073051333427429,0.1457026600837707,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.6881763935089111,0.1079830378293991,0.1033698767423629,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7119343876838684,0.1188498586416244,0.539875864982605,284.99951171875,284.95001220703125,294.3821716308594,288.0422668457031,294.3785400390625,297.3111267089844,284.99969482421875,1.0,0.2840492725372314,1.0,1.0,0.0,1.0,-1.4552130699157717,1.4552112817764282,1.7530243212604546e-06,1.1161515712738037,0.8141401410102844,0.8141401410102844,0.0,41.95002365112305,40.0,13932.3115234375,-0.0,279.6171875,1.0,283.1499938964844,284.3262939453125,291.0527038574219,292.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17953.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311951637268066,1.0,0.0,0.0,2.831082582473755,2.8310980796813965,5.348086347112257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.644775390625,0.0,751.9657592773438,1895.4371337890625,0.0,612.48583984375,0.712360680103302,1.0,0.0,3.0,1.0,0.0
12210600,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9990000128746032,0.387001484632492,0.3027413189411163,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7257574796676636,0.1265692114830017,0.120902419090271,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8506772518157959,0.2072471380233764,0.1456614434719085,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6881059408187866,0.1079748719930648,0.1033598482608795,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7114912271499634,0.118656687438488,0.5389814972877502,285.0003356933594,284.95001220703125,294.4084777832031,288.042236328125,294.4048767089844,297.31451416015625,285.0006103515625,1.0,0.2839338481426239,1.0,1.0,0.0,1.0,-1.4541895389556885,1.4541878700256348,1.750704541336745e-06,1.1152812242507937,0.814337432384491,0.814337432384491,0.0,41.940765380859375,43.0,13944.2744140625,-0.0,279.150634765625,1.0,283.1499938964844,284.3269958496094,291.0512084960937,292.05975341796875,293.1499938964844,293.1499938964844,283.1499938964844,17946.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315940380096436,1.0,0.0,0.0,2.831733465194702,2.831748962402344,5.350545961846365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.731689453125,0.0,752.3707275390625,1895.4371337890625,0.0,613.9713134765625,0.7124958038330078,1.0,0.0,3.0,1.0,0.0
12210660,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.3919770717620849,0.3048057556152344,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7245417833328247,0.1267415881156921,0.121069923043251,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8485816121101379,0.207056924700737,0.1455350518226623,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6864454746246338,0.1079712212085723,0.1033615544438362,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.708508312702179,0.1180040091276168,0.5360600352287292,285.0050354003906,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.32391357421875,285.00555419921875,1.0,0.2843094170093536,1.0,1.0,0.0,1.0,-1.4532101154327393,1.453208327293396,1.748333033901872e-06,1.114297866821289,0.8151000738143921,0.8151000738143921,0.0,42.29022216796875,46.0,14007.0859375,-0.0,279.5910949707031,1.0,283.1499938964844,284.3309631347656,291.0472106933594,292.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,17926.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326916575431824,1.0,0.0,0.0,2.8345255851745605,2.834541082382202,5.361101784728817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.2119140625,0.0,754.1593017578125,1895.4371337890625,0.0,618.0780639648438,0.7130851149559021,1.0,0.0,3.0,1.0,0.0
12210720,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9990000128746032,0.3919770717620849,0.3048057556152344,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7245417833328247,0.1267415881156921,0.121069923043251,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8485816121101379,0.207056924700737,0.1455350518226623,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6864454746246338,0.1079712212085723,0.1033615544438362,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.708508312702179,0.1180040091276168,0.5360600352287292,285.0050354003906,284.95001220703125,294.5010986328125,288.0414123535156,294.49755859375,297.32391357421875,285.00555419921875,1.0,0.2843094170093536,1.0,1.0,0.0,1.0,-1.4532101154327393,1.453208327293396,1.748333033901872e-06,1.114297866821289,0.8151000738143921,0.8151000738143921,0.0,42.29022216796875,46.0,14007.0859375,-0.0,279.5910949707031,1.0,283.1499938964844,284.3309631347656,291.0472106933594,292.05828857421875,293.1499938964844,293.1499938964844,283.1499938964844,17926.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326916575431824,1.0,0.0,0.0,2.8345255851745605,2.834541082382202,5.361101784728817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.2119140625,0.0,754.1593017578125,1895.4371337890625,0.0,618.0780639648438,0.7130851149559021,1.0,0.0,3.0,1.0,0.0
12210780,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.3962941169738769,0.3093519806861877,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7216212153434753,0.1269529610872268,0.121293306350708,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8443993330001831,0.2068908363580703,0.1454391777515411,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6829643249511719,0.1080034524202346,0.1034163311123848,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7035864591598511,0.1173750013113021,0.5333786010742188,285.0124206542969,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3282470703125,285.0133056640625,1.0,0.285723328590393,1.0,1.0,0.0,1.0,-1.455665946006775,1.4556642770767212,1.7535629694975796e-06,1.1160584688186646,0.8159787654876709,0.8159787654876709,0.0,43.15700149536133,49.0,14099.939453125,-0.0,282.8046264648437,1.0,283.1499938964844,284.3370056152344,291.0459289550781,292.0610046386719,293.1499938964844,293.1499938964844,283.1499938964844,17908.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338848829269409,1.0,0.0,0.0,2.8379921913146973,2.838007926940918,5.374224087972834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.544921875,0.0,756.4273071289062,1895.4371337890625,0.0,622.5739135742188,0.7138259410858154,1.0,0.0,3.0,1.0,0.0
12210840,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.3962941169738769,0.3093519806861877,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7216212153434753,0.1269529610872268,0.121293306350708,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8443993330001831,0.2068908363580703,0.1454391777515411,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6829643249511719,0.1080034524202346,0.1034163311123848,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7035864591598511,0.1173750013113021,0.5333786010742188,285.0124206542969,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3282470703125,285.0133056640625,1.0,0.285723328590393,1.0,1.0,0.0,1.0,-1.455665946006775,1.4556642770767212,1.7535629694975796e-06,1.1160584688186646,0.8159787654876709,0.8159787654876709,0.0,43.15700149536133,49.0,14099.939453125,-0.0,282.8046264648437,1.0,283.1499938964844,284.3370056152344,291.0459289550781,292.0610046386719,293.1499938964844,293.1499938964844,283.1499938964844,17908.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338848829269409,1.0,0.0,0.0,2.8379921913146973,2.838007926940918,5.374224087972834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.544921875,0.0,756.4273071289062,1895.4371337890625,0.0,622.5739135742188,0.7138259410858154,1.0,0.0,3.0,1.0,0.0
12210900,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.3981974124908447,0.3123913705348968,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7196485996246338,0.1270736753940582,0.1214241683483123,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8417181968688965,0.2068195343017578,0.1454022377729416,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.6806997656822205,0.1080331802368164,0.1034617125988006,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7005530595779419,0.1170620843768119,0.5320772528648376,285.0201416015625,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3285522460937,285.0216064453125,1.0,0.2867493033409118,1.0,1.0,0.0,1.0,-1.457919001579285,1.4579172134399414,1.758462531142868e-06,1.1177644729614258,0.816522479057312,0.816522479057312,0.0,43.75529098510742,49.0,14175.1982421875,-0.0,285.2730712890625,1.0,283.1499938964844,284.3421325683594,291.0461730957031,292.0644226074219,293.1499938964844,293.1499938964844,283.1499938964844,17896.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347130298614502,1.0,0.0,0.0,2.840036153793335,2.840051651000977,5.381967298490054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.54541015625,0.0,757.7612915039062,1895.4371337890625,0.0,625.7135620117188,0.7142630815505981,1.0,0.0,3.0,1.0,0.0
12210960,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9990000128746032,0.3999353945255279,0.3158708810806274,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7173886895179749,0.1272061765193939,0.1215694397687912,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8387359976768494,0.2067596316337585,0.1453754007816314,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.6781646609306335,0.1080735027790069,0.1035204082727432,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.6972096562385559,0.1167497858405113,0.5307965278625488,285.0289001464844,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.32769775390625,285.0303955078125,1.0,0.287962257862091,1.0,1.0,0.0,1.0,-1.460770606994629,1.4607689380645752,1.7647098502493463e-06,1.1199558973312378,0.8171369433403015,0.8171369433403015,0.0,44.4524040222168,52.0,14254.21875,-0.0,288.2580261230469,1.0,283.1499938964844,284.3477783203125,291.0471496582031,292.06939697265625,293.1499938964844,293.1499938964844,283.1499938964844,17883.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358213186264038,1.0,0.0,0.0,2.842372417449951,2.842388153076172,5.390825776885322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.031494140625,0.0,759.2854614257812,1895.4371337890625,0.0,629.9403076171875,0.7147611379623413,1.0,0.0,3.0,1.0,0.0
12211020,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.4029341340065002,0.3239139914512634,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7121378779411316,0.127500832080841,0.1218986958265304,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8321198225021362,0.2066640406847,0.1453475207090377,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6725144386291504,0.1081802025437355,0.1036731526255607,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6898232102394104,0.1161200776696205,0.5282658338546753,285.0472412109375,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.322998046875,285.0488586425781,1.0,0.2908536195755005,1.0,1.0,0.0,1.0,-1.4679325819015503,1.467930793762207,1.7805390370995156e-06,1.125532627105713,0.8185561299324036,0.8185561299324036,0.0,46.10334014892578,55.0,14423.8173828125,-0.0,295.55303955078125,1.0,283.1499938964844,284.359619140625,291.0492858886719,292.0811462402344,293.1499938964844,293.1499938964844,283.1499938964844,17853.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388744473457336,1.0,0.0,0.0,2.8478853702545166,2.8479011058807373,5.411757797446626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.577392578125,0.0,762.90869140625,1895.4371337890625,0.0,641.7324829101562,0.7159398198127747,1.0,0.0,3.0,1.0,0.0
12211080,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9990000128746032,0.4029341340065002,0.3239139914512634,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7121378779411316,0.127500832080841,0.1218986958265304,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8321198225021362,0.2066640406847,0.1453475207090377,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6725144386291504,0.1081802025437355,0.1036731526255607,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6898232102394104,0.1161200776696205,0.5282658338546753,285.0472412109375,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.322998046875,285.0488586425781,1.0,0.2908536195755005,1.0,1.0,0.0,1.0,-1.4679325819015503,1.467930793762207,1.7805390370995156e-06,1.125532627105713,0.8185561299324036,0.8185561299324036,0.0,46.10334014892578,55.0,14423.8173828125,-0.0,295.55303955078125,1.0,283.1499938964844,284.359619140625,291.0492858886719,292.0811462402344,293.1499938964844,293.1499938964844,283.1499938964844,17853.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5388744473457336,1.0,0.0,0.0,2.8478853702545166,2.8479011058807373,5.411757797446626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.577392578125,0.0,762.90869140625,1895.4371337890625,0.0,641.7324829101562,0.7159398198127747,1.0,0.0,3.0,1.0,0.0
12211140,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.4053156971931457,0.3331310749053955,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7060076594352722,0.1278287470340728,0.1222718730568885,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.824892520904541,0.2065915018320083,0.1453454196453094,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6663711667060852,0.1083157807588577,0.1038655489683151,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6817957162857056,0.1154772043228149,0.5257340669631958,285.0663757324219,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3148498535156,285.0680236816406,1.0,0.2942546904087066,1.0,1.0,0.0,1.0,-1.476633906364441,1.4766321182250977,1.799973347260675e-06,1.1323835849761963,0.820236325263977,0.820236325263977,0.0,48.053802490234375,43.0,14605.5849609375,-0.0,304.3659973144531,1.0,283.1499938964844,284.3719787597656,291.0497741699219,292.09259033203125,293.1499938964844,293.1499938964844,283.1499938964844,17822.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542786717414856,1.0,0.0,0.0,2.854579448699951,2.854595184326172,5.437228765003965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.260009765625,0.0,767.3515014648438,1895.4371337890625,0.0,657.1660766601562,0.7173764705657959,1.0,0.0,3.0,1.0,0.0
12211200,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9990000128746032,0.4053156971931457,0.3331310749053955,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7060076594352722,0.1278287470340728,0.1222718730568885,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.824892520904541,0.2065915018320083,0.1453454196453094,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6663711667060852,0.1083157807588577,0.1038655489683151,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.6817957162857056,0.1154772043228149,0.5257340669631958,285.0663757324219,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3148498535156,285.0680236816406,1.0,0.2942546904087066,1.0,1.0,0.0,1.0,-1.476633906364441,1.4766321182250977,1.799973347260675e-06,1.1323835849761963,0.820236325263977,0.820236325263977,0.0,48.053802490234375,43.0,14605.5849609375,-0.0,304.3659973144531,1.0,283.1499938964844,284.3719787597656,291.0497741699219,292.09259033203125,293.1499938964844,293.1499938964844,283.1499938964844,17822.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542786717414856,1.0,0.0,0.0,2.854579448699951,2.854595184326172,5.437228765003965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.260009765625,0.0,767.3515014648438,1895.4371337890625,0.0,657.1660766601562,0.7173764705657959,1.0,0.0,3.0,1.0,0.0
12211260,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9990000128746032,0.4090286791324615,0.3294750452041626,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7097216844558716,0.1285115778446197,0.1227575987577438,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8278462290763855,0.2068476527929306,0.1454136371612548,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.6696248650550842,0.1088055372238159,0.1041682511568069,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.6834853291511536,0.115172192454338,0.5235936641693115,285.0768737792969,284.95001220703125,294.9324645996094,288.027099609375,294.9293212890625,297.3153381347656,285.0770874023437,1.0,0.2920560836791992,1.0,1.0,0.0,1.0,-1.4707146883010864,1.4707129001617432,1.7867713495434143e-06,1.1277554035186768,0.8220191597938538,0.8220191597938538,0.0,47.23040008544922,46.0,14669.6689453125,-0.0,299.6184387207031,1.0,283.1499938964844,284.37518310546875,291.04638671875,292.0972900390625,293.1499938964844,293.1499938964844,283.1499938964844,17797.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467789173126221,1.0,0.0,0.0,2.8622817993164062,2.862297534942627,5.466610559778928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.66162109375,0.0,772.5538330078125,1895.4371337890625,0.0,673.296142578125,0.7190401554107666,1.0,0.0,3.0,1.0,0.0
12211320,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9990000128746032,0.4090286791324615,0.3294750452041626,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.7097216844558716,0.1285115778446197,0.1227575987577438,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8278462290763855,0.2068476527929306,0.1454136371612548,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.6696248650550842,0.1088055372238159,0.1041682511568069,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.6834853291511536,0.115172192454338,0.5235936641693115,285.0768737792969,284.95001220703125,294.9324645996094,288.027099609375,294.9293212890625,297.3153381347656,285.0770874023437,1.0,0.2920560836791992,1.0,1.0,0.0,1.0,-1.4707146883010864,1.4707129001617432,1.7867713495434143e-06,1.1277554035186768,0.8220191597938538,0.8220191597938538,0.0,47.23040008544922,46.0,14669.6689453125,-0.0,299.6184387207031,1.0,283.1499938964844,284.37518310546875,291.04638671875,292.0972900390625,293.1499938964844,293.1499938964844,283.1499938964844,17797.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467789173126221,1.0,0.0,0.0,2.8622817993164062,2.862297534942627,5.466610559778928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.66162109375,0.0,772.5538330078125,1895.4371337890625,0.0,673.296142578125,0.7190401554107666,1.0,0.0,3.0,1.0,0.0
12211380,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9990000128746032,0.4153221249580383,0.3267287015914917,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.7137230634689331,0.1297418177127838,0.1237823665142059,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8307467103004456,0.2075775116682052,0.1458341479301452,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.6735140085220337,0.1098498851060867,0.105015717446804,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.6858512759208679,0.1154996007680893,0.5242916345596313,285.085205078125,284.95001220703125,295.0141296386719,288.02508544921875,295.0110168457031,297.3354797363281,285.0863037109375,1.0,0.291758269071579,1.0,1.0,0.0,1.0,-1.4709995985031128,1.4709978103637695,1.787270662134688e-06,1.1278477907180786,0.8238632082939148,0.8238632082939148,0.0,46.69860076904297,49.0,14770.568359375,-0.0,298.41717529296875,1.0,283.1499938964844,284.3793029785156,291.0380859375,292.0936889648437,293.1499938964844,293.1499938964844,283.1499938964844,17781.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493851900100708,1.0,0.0,0.0,2.870501041412353,2.870516777038574,5.498050654750841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.386474609375,0.0,778.1918334960938,1895.4371337890625,0.0,684.0379028320312,0.7208307385444641,1.0,0.0,3.0,1.0,0.0
12211440,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9990000128746032,0.4153221249580383,0.3267287015914917,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.7137230634689331,0.1297418177127838,0.1237823665142059,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8307467103004456,0.2075775116682052,0.1458341479301452,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.6735140085220337,0.1098498851060867,0.105015717446804,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08477783203125,0.6858512759208679,0.1154996007680893,0.5242916345596313,285.085205078125,284.95001220703125,295.0141296386719,288.02508544921875,295.0110168457031,297.3354797363281,285.0863037109375,1.0,0.291758269071579,1.0,1.0,0.0,1.0,-1.4709995985031128,1.4709978103637695,1.787270662134688e-06,1.1278477907180786,0.8238632082939148,0.8238632082939148,0.0,46.69860076904297,49.0,14770.568359375,-0.0,298.41717529296875,1.0,283.1499938964844,284.3793029785156,291.0380859375,292.0936889648437,293.1499938964844,293.1499938964844,283.1499938964844,17781.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493851900100708,1.0,0.0,0.0,2.870501041412353,2.870516777038574,5.498050654750841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.386474609375,0.0,778.1918334960938,1895.4371337890625,0.0,684.0379028320312,0.7208307385444641,1.0,0.0,3.0,1.0,0.0
12211500,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.9990000128746032,0.4186441004276275,0.3263706564903259,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.7152537703514099,0.130504161119461,0.1244571283459663,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8315808773040771,0.2080645263195037,0.1461452543735504,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.6751057505607605,0.1105218976736068,0.1056044101715087,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.686711847782135,0.1158403679728508,0.5255634188652039,285.0924377441406,284.95001220703125,295.0546569824219,288.0245361328125,295.05157470703125,297.34686279296875,285.09381103515625,1.0,0.2921513319015503,1.0,1.0,0.0,1.0,-1.4739853143692017,1.4739835262298584,1.793934188754065e-06,1.1301929950714111,0.8248854279518127,0.8248854279518127,0.0,46.68284225463867,49.0,14847.669921875,-0.0,299.7232666015625,1.0,283.1499938964844,284.3836669921875,291.03564453125,292.0943603515625,293.1499938964844,293.1499938964844,283.1499938964844,17770.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5503886342048645,1.0,0.0,0.0,2.874930620193481,2.874946594238281,5.515032626135508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.90771484375,0.0,781.2299194335938,1895.4371337890625,0.0,688.2188110351562,0.7217938303947449,1.0,0.0,3.0,1.0,0.0
12211560,297.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9990000128746032,0.4219880998134613,0.3265301883220672,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.7165476679801941,0.1313419640064239,0.1252142488956451,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.8320946097373962,0.2086143344640731,0.1465071737766266,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.6765078902244568,0.1112721264362335,0.1062775999307632,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.6873964071273804,0.1162689253687858,0.5272924900054932,285.1009521484375,284.95001220703125,295.0950012207031,288.0242614746094,295.0919494628906,297.3581848144531,285.1025085449219,1.0,0.2928667366504669,1.0,1.0,0.0,1.0,-1.478402614593506,1.4784008264541626,1.8038429061562056e-06,1.1336822509765625,0.8259774446487427,0.8259774446487427,0.0,46.793556213378906,52.0,14937.6572265625,-0.0,302.000732421875,1.0,283.1499938964844,284.38897705078125,291.0349426269531,292.09747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17758.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514236092567444,1.0,0.0,0.0,2.8796050548553467,2.8796207904815674,5.532980935640808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.43603515625,0.0,784.4400634765625,1895.4371337890625,0.0,692.5571899414062,0.7228096723556519,1.0,0.0,3.0,1.0,0.0
12211620,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.9990000128746032,0.4286073446273803,0.328298956155777,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.7184429168701172,0.1332139670848846,0.1269347369670868,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8321902751922607,0.2098681330680847,0.147355243563652,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.6786990761756897,0.1129670739173889,0.1078326851129531,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.6881667971611023,0.1173309832811355,0.5318176746368408,285.1211242675781,284.95001220703125,295.1751403808594,288.0246276855469,295.1721496582031,297.37945556640625,285.1229858398437,1.0,0.2951504588127136,1.0,1.0,0.0,1.0,-1.490906834602356,1.4909050464630127,1.8321169363844088e-06,1.1435903310775757,0.8283904790878296,0.8283904790878296,0.0,47.3650016784668,55.0,15151.0078125,-0.0,309.1646728515625,1.0,283.1499938964844,284.40203857421875,291.03814697265625,292.1107788085937,293.1499938964844,293.1499938964844,283.1499938964844,17729.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540619492530823,1.0,0.0,0.0,2.889788627624512,2.8898046016693115,5.572184136326541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.118896484375,0.0,791.4552612304688,1895.4371337890625,0.0,703.7393798828125,0.7250218391418457,1.0,0.0,3.0,1.0,0.0
12211680,297.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.9990000128746032,0.4286073446273803,0.328298956155777,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.7184429168701172,0.1332139670848846,0.1269347369670868,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.8321902751922607,0.2098681330680847,0.147355243563652,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203308105469,0.6786990761756897,0.1129670739173889,0.1078326851129531,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.6881667971611023,0.1173309832811355,0.5318176746368408,285.1211242675781,284.95001220703125,295.1751403808594,288.0246276855469,295.1721496582031,297.37945556640625,285.1229858398437,1.0,0.2951504588127136,1.0,1.0,0.0,1.0,-1.490906834602356,1.4909050464630127,1.8321169363844088e-06,1.1435903310775757,0.8283904790878296,0.8283904790878296,0.0,47.3650016784668,55.0,15151.0078125,-0.0,309.1646728515625,1.0,283.1499938964844,284.40203857421875,291.03814697265625,292.1107788085937,293.1499938964844,293.1499938964844,283.1499938964844,17729.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5540619492530823,1.0,0.0,0.0,2.889788627624512,2.8898046016693115,5.572184136326541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.118896484375,0.0,791.4552612304688,1895.4371337890625,0.0,703.7393798828125,0.7250218391418457,1.0,0.0,3.0,1.0,0.0
12211740,297.5285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.9990000128746032,0.4337585866451263,0.3309633135795593,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.7193705439567566,0.1348794996738433,0.1284859478473663,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.8314615488052368,0.2109980881214141,0.1481334418058395,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.6798843741416931,0.1144798025488853,0.1092434525489807,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.6882114410400391,0.118333913385868,0.5362313389778137,285.13970947265625,284.95001220703125,295.2387084960937,288.0257873535156,295.2357482910156,297.3944091796875,285.14178466796875,1.0,0.2976862490177154,1.0,1.0,0.0,1.0,-1.5038926601409912,1.5038907527923584,1.8617982959767687e-06,1.153894543647766,0.830561637878418,0.830561637878418,0.0,48.12525177001953,55.0,15349.279296875,-0.0,317.14178466796875,1.0,283.1499938964844,284.4143371582031,291.0435485839844,292.1265563964844,293.1499938964844,293.1499938964844,283.1499938964844,17702.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556983470916748,1.0,0.0,0.0,2.8988406658172607,2.8988566398620605,5.607147954833636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.814453125,0.0,797.7229614257812,1895.4371337890625,0.0,716.3286743164062,0.7269885540008545,1.0,0.0,3.0,1.0,0.0
12211800,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.9990000128746032,0.4350214898586273,0.3317839205265045,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.719531774520874,0.1353170871734619,0.1288957446813583,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.8311824798583984,0.2112967371940612,0.1483405232429504,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.6801093220710754,0.114877164363861,0.1096163541078567,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.6881495714187622,0.1186022832989692,0.5374252796173096,285.1446533203125,284.95001220703125,295.2545166015625,288.02618408203125,295.2515869140625,297.3978271484375,285.1467590332031,1.0,0.298406571149826,1.0,1.0,0.0,1.0,-1.5074989795684814,1.5074971914291382,1.8700972077567712e-06,1.156757116317749,0.8311400413513184,0.8311400413513184,0.0,48.35344314575195,58.0,15402.23046875,-0.0,319.4222717285156,1.0,283.1499938964844,284.4176330566406,291.04510498046875,292.1309814453125,293.1499938964844,293.1499938964844,283.1499938964844,17695.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578338503837585,1.0,0.0,0.0,2.901240825653076,2.901256799697876,5.61643673790968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.4423828125,0.0,799.3905639648438,1895.4371337890625,0.0,720.034423828125,0.7275101542472839,1.0,0.0,3.0,1.0,0.0
12211860,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9990000128746032,0.4411763548851013,0.3367080092430115,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.7199806571006775,0.1376239657402038,0.1310671269893646,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.829296886920929,0.212880864739418,0.149445965886116,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.680864155292511,0.1169693768024444,0.1115910187363624,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.6874585151672363,0.1200368404388427,0.5438660383224487,285.1708068847656,284.95001220703125,295.33319091796875,288.02886962890625,295.330322265625,297.4128723144531,285.173095703125,1.0,0.3024677336215973,1.0,1.0,0.0,1.0,-1.527445673942566,1.5274436473846436,1.916431301651756e-06,1.1725910902023315,0.8342578411102295,0.8342578411102295,0.0,49.703163146972656,61.0,15685.2646484375,0.0,332.435791015625,1.0,283.1499938964844,284.43511962890625,291.0533447265625,292.15509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17657.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627439618110657,1.0,0.0,0.0,2.914121627807617,2.914137840270996,5.666419156113989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.53125,0.0,808.3856811523438,1895.4371337890625,0.0,741.8008422851562,0.7303115129470825,1.0,0.0,3.0,1.0,0.0
12211920,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.9990000128746032,0.4411763548851013,0.3367080092430115,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.7199806571006775,0.1376239657402038,0.1310671269893646,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.829296886920929,0.212880864739418,0.149445965886116,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698913574219,0.680864155292511,0.1169693768024444,0.1115910187363624,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.6874585151672363,0.1200368404388427,0.5438660383224487,285.1708068847656,284.95001220703125,295.33319091796875,288.02886962890625,295.330322265625,297.4128723144531,285.173095703125,1.0,0.3024677336215973,1.0,1.0,0.0,1.0,-1.527445673942566,1.5274436473846436,1.916431301651756e-06,1.1725910902023315,0.8342578411102295,0.8342578411102295,0.0,49.703163146972656,61.0,15685.2646484375,0.0,332.435791015625,1.0,283.1499938964844,284.43511962890625,291.0533447265625,292.15509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17657.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627439618110657,1.0,0.0,0.0,2.914121627807617,2.914137840270996,5.666419156113989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.53125,0.0,808.3856811523438,1895.4371337890625,0.0,741.8008422851562,0.7303115129470825,1.0,0.0,3.0,1.0,0.0
12211980,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.9990000128746032,0.4470671117305755,0.3427790999412536,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.7199727296829224,0.1401143223047256,0.1334256827831268,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.826779842376709,0.2146056741476059,0.1506588160991668,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.6811362504959106,0.1192212179303169,0.1137308329343795,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.6862684488296509,0.1216070801019668,0.5509867668151855,285.1990051269531,284.95001220703125,295.4111633300781,288.0326843261719,295.4083557128906,297.4247436523437,285.2013854980469,1.0,0.3071820139884949,1.0,1.0,0.0,1.0,-1.550137996673584,1.5501360893249512,1.970031462406041e-06,1.1906006336212158,0.8377655744552612,0.8377655744552612,0.0,51.35848236083984,64.0,15995.01171875,0.0,347.92193603515625,1.0,283.1499938964844,284.4539794921875,291.0614929199219,292.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,17616.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685291290283203,1.0,0.0,0.0,2.928539514541626,2.928555727005005,5.722627633986122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.849609375,0.0,818.550048828125,1895.4371337890625,0.0,768.2681274414062,0.7334517240524292,1.0,0.0,3.0,1.0,0.0
12212040,297.5534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.9990000128746032,0.4470671117305755,0.3427790999412536,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.7199727296829224,0.1401143223047256,0.1334256827831268,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.826779842376709,0.2146056741476059,0.1506588160991668,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980285644531,0.6811362504959106,0.1192212179303169,0.1137308329343795,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1980895996094,0.6862684488296509,0.1216070801019668,0.5509867668151855,285.1990051269531,284.95001220703125,295.4111633300781,288.0326843261719,295.4083557128906,297.4247436523437,285.2013854980469,1.0,0.3071820139884949,1.0,1.0,0.0,1.0,-1.550137996673584,1.5501360893249512,1.970031462406041e-06,1.1906006336212158,0.8377655744552612,0.8377655744552612,0.0,51.35848236083984,64.0,15995.01171875,0.0,347.92193603515625,1.0,283.1499938964844,284.4539794921875,291.0614929199219,292.1810607910156,293.1499938964844,293.1499938964844,283.1499938964844,17616.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685291290283203,1.0,0.0,0.0,2.928539514541626,2.928555727005005,5.722627633986122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.849609375,0.0,818.550048828125,1895.4371337890625,0.0,768.2681274414062,0.7334517240524292,1.0,0.0,3.0,1.0,0.0
12212100,297.5564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.9990000128746032,0.4499180614948272,0.3461632132530212,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130432128906,0.7198501229286194,0.1414242088794708,0.1346703022718429,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.8253531455993652,0.2155178487300872,0.1513027995824813,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127380371094,0.6811440587043762,0.1204024404287338,0.1148573607206344,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.6855416297912598,0.1224381998181343,0.5547741651535034,285.2137145996094,284.95001220703125,295.44989013671875,288.03497314453125,295.4471130371094,297.4296264648437,285.2161560058594,1.0,0.3097449839115143,1.0,1.0,0.0,1.0,-1.5623667240142822,1.56236469745636,1.999306732614059e-06,1.2003021240234375,0.83967125415802,0.83967125415802,0.0,52.28575897216797,64.0,16158.6708984375,0.0,356.52740478515625,1.0,283.1499938964844,284.4638061523437,291.0654296875,292.1944885253906,293.1499938964844,293.1499938964844,283.1499938964844,17594.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.571659505367279,1.0,0.0,0.0,2.936349391937256,2.9363656044006348,5.753190635005012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.89892578125,0.0,824.099853515625,1895.4371337890625,0.0,782.9678955078125,0.7351549863815308,1.0,0.0,3.0,1.0,0.0
12212160,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.9990000128746032,0.4527103006839752,0.3497377336025238,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.7196752429008484,0.1427753865718841,0.1359563320875167,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286682128906,0.8238478899002075,0.2164619117975235,0.1519706100225448,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2277526855469,0.6810937523841858,0.1216185390949249,0.1160192862153053,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.227783203125,0.6847562789916992,0.123298205435276,0.5587020516395569,285.228759765625,284.95001220703125,295.4884338378906,288.0375671386719,295.4856872558594,297.4338684082031,285.231201171875,1.0,0.3124259114265442,1.0,1.0,0.0,1.0,-1.5751138925552368,1.5751118659973145,2.030114274020889e-06,1.210411548614502,0.8416804671287537,0.8416804671287537,0.0,53.271610260009766,67.0,16327.58984375,0.0,365.6757507324219,1.0,283.1499938964844,284.47381591796875,291.0693359375,292.2081604003906,293.1499938964844,293.1499938964844,283.1499938964844,17573.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749064087867737,1.0,0.0,0.0,2.9445676803588867,2.9445838928222656,5.785440180261503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.19580078125,0.0,829.9737548828125,1895.4371337890625,0.0,798.500732421875,0.7369491457939148,1.0,0.0,3.0,1.0,0.0
12212220,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.9990000128746032,0.4563243985176086,0.3547171354293823,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.7193928956985474,0.1446266770362854,0.1377211064100265,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489929199219,0.8217697739601135,0.2177599966526031,0.1528905928134918,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.6809686422348022,0.1232808679342269,0.1176103353500366,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.683659553527832,0.1244801729917526,0.5641116499900818,285.24908447265625,284.95001220703125,295.53924560546875,288.0413818359375,295.5365600585937,297.4386291503906,285.2515869140625,1.0,0.3161368072032928,1.0,1.0,0.0,1.0,-1.5927194356918335,1.5927174091339111,2.0731524728034856e-06,1.2243677377700806,0.8445033431053162,0.8445033431053162,0.0,54.658485412597656,67.0,16558.775390625,0.0,378.5943908691406,1.0,283.1499938964844,284.4873046875,291.0745544433594,292.2267150878906,293.1499938964844,293.1499938964844,283.1499938964844,17543.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793485045433044,1.0,0.0,0.0,2.9560866355896,2.9561030864715576,5.830793270433787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.56640625,0.0,838.2655639648438,1895.4371337890625,0.0,820.2295532226562,0.7394668459892273,1.0,0.0,3.0,1.0,0.0
12212280,297.56109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26007080078125,0.9990000128746032,0.4581321477890014,0.3573521077632904,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589416503906,0.7192357182502747,0.1455984264612198,0.1386485248804092,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.8206827640533447,0.2184433937072754,0.1533755511045456,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586364746094,0.6808885335922241,0.1241515949368476,0.1184447780251503,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.6830853819847107,0.125102162361145,0.5669622421264648,285.2596435546875,284.95001220703125,295.5650329589844,288.04351806640625,295.5623779296875,297.4407043457031,285.2621459960937,1.0,0.3180950284004211,1.0,1.0,0.0,1.0,-1.6020019054412842,1.6019998788833618,2.0960721940355143e-06,1.2317228317260742,0.8460175395011902,0.8460175395011902,0.0,55.39947509765625,70.0,16679.859375,0.0,385.5340270996094,1.0,283.1499938964844,284.4942932128906,291.0772399902344,292.23638916015625,293.1499938964844,293.1499938964844,283.1499938964844,17528.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816689133644104,1.0,0.0,0.0,2.962251663208008,2.962268114089966,5.85513987516606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.53955078125,0.0,842.7317504882812,1895.4371337890625,0.0,831.8027954101562,0.7408158183097839,1.0,0.0,3.0,1.0,0.0
