time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212340,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.9990000128746032,0.4633647203445434,0.3654215037822723,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.7187734842300415,0.148575022816658,0.1414924412965774,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.8174261450767517,0.2205440104007721,0.1548680663108825,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.6806438565254211,0.1268114298582077,0.1209969520568847,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.6813909411430359,0.1270131468772888,0.5757314562797546,285.2913818359375,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4458312988281,285.2939147949219,1.0,0.3240995705127716,1.0,1.0,0.0,1.0,-1.630488038063049,1.6304858922958374,2.16739113056974e-06,1.2542797327041626,0.850782036781311,0.850782036781311,0.0,57.70330810546875,73.0,17049.130859375,0.0,407.3562622070313,1.0,283.1499938964844,284.5151672363281,291.0856018066406,292.2660522460937,293.1499938964844,293.1499938964844,283.1499938964844,17484.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887005925178528,1.0,0.0,0.0,2.9815797805786133,2.9815964698791504,5.931795499236614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.880859375,0.0,856.861328125,1895.4371337890625,0.0,867.8270874023438,0.7450512647628784,1.0,0.0,3.0,1.0,0.0
12212400,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2918395996094,0.9990000128746032,0.4633647203445434,0.3654215037822723,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29071044921875,0.7187734842300415,0.148575022816658,0.1414924412965774,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.8174261450767517,0.2205440104007721,0.1548680663108825,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.6806438565254211,0.1268114298582077,0.1209969520568847,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904052734375,0.6813909411430359,0.1270131468772888,0.5757314562797546,285.2913818359375,284.95001220703125,295.6409912109375,288.05047607421875,295.6383972167969,297.4458312988281,285.2939147949219,1.0,0.3240995705127716,1.0,1.0,0.0,1.0,-1.630488038063049,1.6304858922958374,2.16739113056974e-06,1.2542797327041626,0.850782036781311,0.850782036781311,0.0,57.70330810546875,73.0,17049.130859375,0.0,407.3562622070313,1.0,283.1499938964844,284.5151672363281,291.0856018066406,292.2660522460937,293.1499938964844,293.1499938964844,283.1499938964844,17484.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887005925178528,1.0,0.0,0.0,2.9815797805786133,2.9815964698791504,5.931795499236614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.880859375,0.0,856.861328125,1895.4371337890625,0.0,867.8270874023438,0.7450512647628784,1.0,0.0,3.0,1.0,0.0
12212460,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.9990000128746032,0.4684366881847381,0.3737901449203491,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.7183771133422852,0.1517002284526825,0.1444820761680603,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.814177393913269,0.2227602750062942,0.1564448177814483,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.6804505586624146,0.1295923888683319,0.1236690804362297,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.6797738075256348,0.1290287226438522,0.5849918723106384,285.3237609863281,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4496154785156,285.3262939453125,1.0,0.3303718566894531,1.0,1.0,0.0,1.0,-1.6603434085845947,1.6603412628173828,2.2437288862420246e-06,1.2778958082199097,0.8559823632240295,0.8559823632240295,0.0,60.152374267578125,76.0,17433.45703125,0.0,431.0526428222656,1.0,283.1499938964844,284.5362243652344,291.0946655273437,292.2973022460937,293.1499938964844,293.1499938964844,283.1499938964844,17440.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959487557411194,1.0,0.0,0.0,3.0025339126586914,3.002550840377808,6.015465032760403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.21533203125,0.0,872.3984985351562,1895.4371337890625,0.0,906.4933471679688,0.7496533393859863,1.0,0.0,3.0,1.0,0.0
12212520,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.9990000128746032,0.4684366881847381,0.3737901449203491,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32305908203125,0.7183771133422852,0.1517002284526825,0.1444820761680603,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.814177393913269,0.2227602750062942,0.1564448177814483,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.6804505586624146,0.1295923888683319,0.1236690804362297,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.6797738075256348,0.1290287226438522,0.5849918723106384,285.3237609863281,284.95001220703125,295.71630859375,288.0584411621094,295.7137756347656,297.4496154785156,285.3262939453125,1.0,0.3303718566894531,1.0,1.0,0.0,1.0,-1.6603434085845947,1.6603412628173828,2.2437288862420246e-06,1.2778958082199097,0.8559823632240295,0.8559823632240295,0.0,60.152374267578125,76.0,17433.45703125,0.0,431.0526428222656,1.0,283.1499938964844,284.5362243652344,291.0946655273437,292.2973022460937,293.1499938964844,293.1499938964844,283.1499938964844,17440.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959487557411194,1.0,0.0,0.0,3.0025339126586914,3.002550840377808,6.015465032760403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.21533203125,0.0,872.3984985351562,1895.4371337890625,0.0,906.4933471679688,0.7496533393859863,1.0,0.0,3.0,1.0,0.0
12212580,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569641113281,0.9990000128746032,0.4733763933181762,0.3823270201683044,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.7181119918823242,0.1549681574106216,0.1476108580827713,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.8110106587409973,0.2250883728265762,0.1581023037433624,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.6803759336471558,0.1324885934591293,0.1264544576406479,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.678309440612793,0.1311466246843338,0.5947277545928955,285.3565368652344,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4525146484375,285.3590393066406,1.0,0.3368540406227112,1.0,1.0,0.0,1.0,-1.691372275352478,1.691369891166687,2.324790330021642e-06,1.3024117946624756,0.8616222739219666,0.8616222739219666,0.0,62.71909713745117,79.0,17831.15234375,0.0,456.5446472167969,1.0,283.1499938964844,284.55731201171875,291.1045227050781,292.33013916015625,293.1499938964844,293.1499938964844,283.1499938964844,17398.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033810377120972,1.0,0.0,0.0,3.0250604152679443,3.02507758140564,6.106065484345891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.50537109375,0.0,889.3548583984375,1895.4371337890625,0.0,947.7899169921876,0.7546118497848511,1.0,0.0,3.0,1.0,0.0
12212640,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569641113281,0.9990000128746032,0.4733763933181762,0.3823270201683044,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558654785156,0.7181119918823242,0.1549681574106216,0.1476108580827713,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.8110106587409973,0.2250883728265762,0.1581023037433624,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555603027344,0.6803759336471558,0.1324885934591293,0.1264544576406479,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.35552978515625,0.678309440612793,0.1311466246843338,0.5947277545928955,285.3565368652344,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.4525146484375,285.3590393066406,1.0,0.3368540406227112,1.0,1.0,0.0,1.0,-1.691372275352478,1.691369891166687,2.324790330021642e-06,1.3024117946624756,0.8616222739219666,0.8616222739219666,0.0,62.71909713745117,79.0,17831.15234375,0.0,456.5446472167969,1.0,283.1499938964844,284.55731201171875,291.1045227050781,292.33013916015625,293.1499938964844,293.1499938964844,283.1499938964844,17398.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033810377120972,1.0,0.0,0.0,3.0250604152679443,3.02507758140564,6.106065484345891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.50537109375,0.0,889.3548583984375,1895.4371337890625,0.0,947.7899169921876,0.7546118497848511,1.0,0.0,3.0,1.0,0.0
12212700,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734741210937,0.9990000128746032,0.4758042991161346,0.3866266012191772,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.71804279088974,0.1566544473171234,0.1492257863283157,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.809474527835846,0.2262934893369674,0.158960536122322,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.6803974509239197,0.1339783668518066,0.1278879344463348,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720397949219,0.6776509881019592,0.1322435140609741,0.5997708439826965,285.3730163574219,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4537048339844,285.3755187988281,1.0,0.3401598036289215,1.0,1.0,0.0,1.0,-1.7072796821594238,1.7072772979736328,2.3670274913456524e-06,1.314968824386597,0.8646085262298584,0.8646085262298584,0.0,64.03955078125,79.0,18034.60546875,0.0,469.9482727050781,1.0,283.1499938964844,284.5678405761719,291.1097412109375,292.34716796875,293.1499938964844,293.1499938964844,283.1499938964844,17377.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071585416793823,1.0,0.0,0.0,3.0368943214416504,3.0369112491607666,6.153931622066011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.9951171875,0.0,898.3676147460938,1895.4371337890625,0.0,969.3886108398438,0.757220983505249,1.0,0.0,3.0,1.0,0.0
12212760,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900146484375,0.9990000128746032,0.4782081842422485,0.3909313976764679,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.7180230617523193,0.1583759039640426,0.1508743315935135,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.8079777956008911,0.2275257110595703,0.1598380357027053,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886413574219,0.6804643273353577,0.1354950815439224,0.1293476521968841,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3886108398437,0.6770488619804382,0.1333656013011932,0.6049293279647827,285.3895874023437,284.95001220703125,295.8651123046875,288.07720947265625,295.8627014160156,297.4548034667969,285.3920593261719,1.0,0.3435019552707672,1.0,1.0,0.0,1.0,-1.7234270572662354,1.7234246730804443,2.4103730993374484e-06,1.327707290649414,0.867706835269928,0.867706835269928,0.0,65.3811264038086,67.0,18240.94140625,0.0,483.7826232910156,1.0,283.1499938964844,284.5783386230469,291.1151428222656,292.3645324707031,293.1499938964844,293.1499938964844,283.1499938964844,17357.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109727621078491,1.0,0.0,0.0,3.0490963459014893,3.049113512039185,6.203483167155355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.70654296875,0.0,907.736572265625,1895.4371337890625,0.0,991.599609375,0.7599143981933594,1.0,0.0,3.0,1.0,0.0
12212820,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.9990000128746032,0.4844117164611816,0.3867486715316772,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.7253010869026184,0.1618983149528503,0.1541379690170288,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.8136627078056335,0.2300397902727127,0.1615499705076217,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.6884191036224365,0.1385826617479324,0.1322097480297088,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.6836371421813965,0.1356779038906097,0.6149950623512268,285.4129638671875,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.46466064453125,285.4140625,1.0,0.3444287180900574,1.0,1.0,0.0,1.0,-1.7399152517318726,1.739912748336792,2.4553480670874706e-06,1.340884804725647,0.8740580677986145,0.8740580677986145,0.0,64.7835464477539,70.0,18521.203125,0.0,492.3126525878906,1.0,283.1499938964844,284.5895690917969,291.1245422363281,292.39459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17325.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618392825126648,1.0,0.0,0.0,3.074352741241455,3.074370145797729,6.30667898349202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.55029296875,0.0,927.4144897460938,1895.4371337890625,0.0,1035.946044921875,0.7655024528503418,1.0,0.0,3.0,1.0,0.0
12212880,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.41314697265625,0.9990000128746032,0.4844117164611816,0.3867486715316772,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.7253010869026184,0.1618983149528503,0.1541379690170288,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41290283203125,0.8136627078056335,0.2300397902727127,0.1615499705076217,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125366210937,0.6884191036224365,0.1385826617479324,0.1322097480297088,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4125061035156,0.6836371421813965,0.1356779038906097,0.6149950623512268,285.4129638671875,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.46466064453125,285.4140625,1.0,0.3444287180900574,1.0,1.0,0.0,1.0,-1.7399152517318726,1.739912748336792,2.4553480670874706e-06,1.340884804725647,0.8740580677986145,0.8740580677986145,0.0,64.7835464477539,70.0,18521.203125,0.0,492.3126525878906,1.0,283.1499938964844,284.5895690917969,291.1245422363281,292.39459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17325.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618392825126648,1.0,0.0,0.0,3.074352741241455,3.074370145797729,6.30667898349202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.55029296875,0.0,927.4144897460938,1895.4371337890625,0.0,1035.946044921875,0.7655024528503418,1.0,0.0,3.0,1.0,0.0
12212940,297.591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43023681640625,0.9990000128746032,0.4916866719722748,0.3844793736934662,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.7309333086013794,0.1651151925325393,0.1571236997842788,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42987060546875,0.8176855444908142,0.2323199957609176,0.1631086468696594,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.694683313369751,0.1413938552141189,0.1348192542791366,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.6888260841369629,0.1378663033246994,0.62450110912323,285.4299621582031,284.95001220703125,296.0028381347656,288.0980224609375,296.00054931640625,297.4854736328125,285.431640625,1.0,0.3466944694519043,1.0,1.0,0.0,1.0,-1.7571864128112793,1.7571839094161987,2.5026370167324785e-06,1.354401469230652,0.879807710647583,0.879807710647583,0.0,64.64511108398438,70.0,18780.61328125,0.0,502.8504638671875,1.0,283.1499938964844,284.59844970703125,291.1292419433594,292.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,17307.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238288283348083,1.0,0.0,0.0,3.0971336364746094,3.097151279449463,6.400489951374766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.287109375,0.0,945.48876953125,1895.4371337890625,0.0,1069.367431640625,0.7705609798431396,1.0,0.0,3.0,1.0,0.0
12213000,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330139160156,0.9990000128746032,0.492691695690155,0.3843748569488525,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.7315925359725952,0.1655627489089965,0.1575412452220916,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326477050781,0.8181000351905823,0.2326365858316421,0.1633263826370239,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43212890625,0.6954184174537659,0.1417844146490097,0.1351839452981948,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4320983886719,0.689426600933075,0.138175830245018,0.625859797000885,285.4327392578125,284.95001220703125,296.0115661621094,288.0994567871094,296.00927734375,297.48834228515625,285.4344482421875,1.0,0.3470753133296966,1.0,1.0,0.0,1.0,-1.759892463684082,1.7598899602890017,2.510109197828569e-06,1.3565293550491333,0.8806148171424866,0.8806148171424866,0.0,64.68155670166016,73.0,18819.767578125,0.0,504.6910705566406,1.0,283.1499938964844,284.5999450683594,291.1300354003906,292.41680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17305.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245071887969971,1.0,0.0,0.0,3.1002871990203857,3.10030484199524,6.413530968529813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.27099609375,0.0,948.0098266601562,1895.4371337890625,0.0,1073.5924072265625,0.7712616324424744,1.0,0.0,3.0,1.0,0.0
12213060,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.5010043978691101,0.3847114443778991,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.7364715933799744,0.1693750023841858,0.1611097007989883,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8207900524139404,0.235330730676651,0.1651871651411056,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.7008421421051025,0.1451051086187362,0.1382966190576553,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.6938049793243408,0.140838474035263,0.6376397013664246,285.4576721191406,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.5106506347656,285.4595947265625,1.0,0.3508501350879669,1.0,1.0,0.0,1.0,-1.784695029258728,1.784692406654358,2.5792146516323555e-06,1.3760257959365845,0.8875484466552734,0.8875484466552734,0.0,65.31568145751953,76.0,19168.1171875,0.0,522.6948852539062,1.0,283.1499938964844,284.6140441894531,291.1397399902344,292.4449462890625,293.1499938964844,293.1499938964844,283.1499938964844,17284.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300197839736938,1.0,0.0,0.0,3.1269917488098145,3.127009391784668,6.52449330118543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.69189453125,0.0,969.5546264648438,1895.4371337890625,0.0,1108.3663330078125,0.7771995067596436,1.0,0.0,3.0,1.0,0.0
12213120,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.9990000128746032,0.5010043978691101,0.3847114443778991,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45721435546875,0.7364715933799744,0.1693750023841858,0.1611097007989883,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8207900524139404,0.235330730676651,0.1651871651411056,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.7008421421051025,0.1451051086187362,0.1382966190576553,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4569702148437,0.6938049793243408,0.140838474035263,0.6376397013664246,285.4576721191406,284.95001220703125,296.083984375,288.11181640625,296.08172607421875,297.5106506347656,285.4595947265625,1.0,0.3508501350879669,1.0,1.0,0.0,1.0,-1.784695029258728,1.784692406654358,2.5792146516323555e-06,1.3760257959365845,0.8875484466552734,0.8875484466552734,0.0,65.31568145751953,76.0,19168.1171875,0.0,522.6948852539062,1.0,283.1499938964844,284.6140441894531,291.1397399902344,292.4449462890625,293.1499938964844,293.1499938964844,283.1499938964844,17284.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300197839736938,1.0,0.0,0.0,3.1269917488098145,3.127009391784668,6.52449330118543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.69189453125,0.0,969.5546264648438,1895.4371337890625,0.0,1108.3663330078125,0.7771995067596436,1.0,0.0,3.0,1.0,0.0
12213180,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.9990000128746032,0.5091018676757812,0.3868609070777893,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48486328125,0.740433931350708,0.1733289361000061,0.1648294776678085,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.8223606944084167,0.2381258308887481,0.167129710316658,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.484619140625,0.7052028775215149,0.1485386043787002,0.1415334492921829,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.69720458984375,0.1436206400394439,0.6500765681266785,285.4853515625,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5295104980469,285.4874267578125,1.0,0.3555265367031097,1.0,1.0,0.0,1.0,-1.8128931522369385,1.8128904104232788,2.659133542692871e-06,1.3981746435165403,0.8948696851730347,0.8948696851730347,0.0,66.45201110839844,79.0,19550.298828125,0.0,544.9688110351562,1.0,283.1499938964844,284.630126953125,291.1541442871094,292.480224609375,293.1499938964844,293.1499938964844,283.1499938964844,17263.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358238458633423,1.0,0.0,0.0,3.1544368267059326,3.154454708099365,6.639524485763104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.0498046875,0.0,992.0635986328124,1895.4371337890625,0.0,1145.8121337890625,0.7833107709884644,1.0,0.0,3.0,1.0,0.0
12213240,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.9990000128746032,0.5091018676757812,0.3868609070777893,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48486328125,0.740433931350708,0.1733289361000061,0.1648294776678085,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.8223606944084167,0.2381258308887481,0.167129710316658,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.484619140625,0.7052028775215149,0.1485386043787002,0.1415334492921829,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4845886230469,0.69720458984375,0.1436206400394439,0.6500765681266785,285.4853515625,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.5295104980469,285.4874267578125,1.0,0.3555265367031097,1.0,1.0,0.0,1.0,-1.8128931522369385,1.8128904104232788,2.659133542692871e-06,1.3981746435165403,0.8948696851730347,0.8948696851730347,0.0,66.45201110839844,79.0,19550.298828125,0.0,544.9688110351562,1.0,283.1499938964844,284.630126953125,291.1541442871094,292.480224609375,293.1499938964844,293.1499938964844,283.1499938964844,17263.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358238458633423,1.0,0.0,0.0,3.1544368267059326,3.154454708099365,6.639524485763104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.0498046875,0.0,992.0635986328124,1895.4371337890625,0.0,1145.8121337890625,0.7833107709884644,1.0,0.0,3.0,1.0,0.0
12213300,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003356933594,0.9990000128746032,0.5130550861358643,0.3884909152984619,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994812011719,0.7421363592147827,0.1753570437431335,0.1667432636022567,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4998779296875,0.8228146433830261,0.2395613491535186,0.1681312024593353,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.7070584297180176,0.1502957940101623,0.1431956589221954,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49920654296875,0.6985957622528076,0.1450478434562683,0.6564913392066956,285.5,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5375366210937,285.5021057128906,1.0,0.3581423461437225,1.0,1.0,0.0,1.0,-1.8280482292175293,1.8280454874038696,2.7026776479033288e-06,1.4100704193115234,0.8986836075782776,0.8986836075782776,0.0,67.1780014038086,79.0,19752.12109375,0.0,557.5480346679688,1.0,283.1499938964844,284.6387634277344,291.1624450683594,292.4998779296875,293.1499938964844,293.1499938964844,283.1499938964844,17253.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389694809913635,1.0,0.0,0.0,3.1684303283691406,3.1684484481811523,6.698562629026128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.578125,0.0,1003.684814453125,1895.4371337890625,0.0,1166.45654296875,0.7864301204681396,1.0,0.0,3.0,1.0,0.0
12213360,297.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.9990000128746032,0.5169470906257629,0.3904277086257934,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145568847656,0.7436864972114563,0.1774178743362426,0.1686911433935165,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51495361328125,0.8230919241905212,0.2410218268632888,0.1691521555185318,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5143127441406,0.7087355852127075,0.1520787179470062,0.1448853462934494,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5142822265625,0.6998153924942017,0.1464959383010864,0.6630175113677979,285.5150756835937,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5447082519531,285.5172119140625,1.0,0.3609136939048767,1.0,1.0,0.0,1.0,-1.8438032865524288,1.8438005447387693,2.748381120909471e-06,1.4224305152893066,0.9026025533676147,0.9026025533676147,0.0,67.99407196044922,82.0,19960.15234375,0.0,571.0103149414062,1.0,283.1499938964844,284.647705078125,291.17108154296875,292.5204467773437,293.1499938964844,293.1499938964844,283.1499938964844,17243.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422916054725647,1.0,0.0,0.0,3.1825969219207764,3.182615041732788,6.75859780585597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.53369140625,0.0,1015.5504760742188,1895.4371337890625,0.0,1188.5211181640625,0.792590320110321,1.0,0.0,3.0,1.0,0.0
12213420,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.9990000128746032,0.5245205163955688,0.395080417394638,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.746393620967865,0.1816196590662002,0.1726759821176529,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.8232016563415527,0.2439940422773361,0.171241208910942,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.7115812301635742,0.1557060629129409,0.1483355909585952,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.7018102407455444,0.1494365036487579,0.6763342022895813,285.53790283203125,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5564270019531,285.53973388671875,1.0,0.3668476641178131,1.0,1.0,0.0,1.0,-1.876815915107727,1.8768130540847776,2.845582912414102e-06,1.4483095407485962,0.9105890989303588,0.9105890989303588,0.0,69.86236572265625,85.0,20413.185546875,0.0,600.3783569335938,1.0,283.1499938964844,284.65435791015625,291.189697265625,292.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,17744.904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496246457099915,1.0,0.0,0.0,3.2413933277130127,3.2414121627807617,7.010626177361701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.00244140625,0.0,1069.4642333984375,1895.4371337890625,0.0,1238.1600341796875,0.8067208528518677,1.0,0.0,3.0,1.0,0.0
12213480,297.6693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5381774902344,0.9990000128746032,0.5245205163955688,0.395080417394638,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.746393620967865,0.1816196590662002,0.1726759821176529,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53778076171875,0.8232016563415527,0.2439940422773361,0.171241208910942,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53729248046875,0.7115812301635742,0.1557060629129409,0.1483355909585952,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372314453125,0.7018102407455444,0.1494365036487579,0.6763342022895813,285.53790283203125,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5564270019531,285.53973388671875,1.0,0.3668476641178131,1.0,1.0,0.0,1.0,-1.876815915107727,1.8768130540847776,2.845582912414102e-06,1.4483095407485962,0.9105890989303588,0.9105890989303588,0.0,69.86236572265625,85.0,20413.185546875,0.0,600.3783569335938,1.0,283.1499938964844,284.65435791015625,291.189697265625,292.5655822753906,293.1499938964844,293.1499938964844,283.1499938964844,17744.904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496246457099915,1.0,0.0,0.0,3.2413933277130127,3.2414121627807617,7.010626177361701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.00244140625,0.0,1069.4642333984375,1895.4371337890625,0.0,1238.1600341796875,0.8067208528518677,1.0,0.0,3.0,1.0,0.0
12213540,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.9990000128746032,0.5318255424499512,0.4005751013755798,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570068359375,0.748669445514679,0.1859164237976074,0.1767612397670745,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.8228396773338318,0.2470237761735916,0.1733779013156891,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.7138848900794983,0.1594045758247375,0.1518636792898178,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567626953125,0.7033149003982544,0.1524227112531662,0.6899089813232422,285.557373046875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5650329589844,285.5590515136719,1.0,0.3731996715068817,1.0,1.0,0.0,1.0,-1.911421775817871,1.9114187955856323,2.9495467970264144e-06,1.4754074811935425,0.9188098311424256,0.9188098311424256,0.0,71.99856567382812,88.0,20890.59765625,0.0,632.72265625,1.0,283.1499938964844,284.6563415527344,291.2080383300781,292.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,18472.48828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576272249221802,1.0,0.0,0.0,3.313448429107666,3.3134682178497314,7.325778028643981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.6708984375,0.0,1138.8536376953125,1895.4371337890625,0.0,1293.757568359375,0.8240283131599426,1.0,0.0,3.0,1.0,0.0
12213600,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5576171875,0.9990000128746032,0.5318255424499512,0.4005751013755798,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5570068359375,0.748669445514679,0.1859164237976074,0.1767612397670745,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5572509765625,0.8228396773338318,0.2470237761735916,0.1733779013156891,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55682373046875,0.7138848900794983,0.1594045758247375,0.1518636792898178,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567626953125,0.7033149003982544,0.1524227112531662,0.6899089813232422,285.557373046875,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5650329589844,285.5590515136719,1.0,0.3731996715068817,1.0,1.0,0.0,1.0,-1.911421775817871,1.9114187955856323,2.9495467970264144e-06,1.4754074811935425,0.9188098311424256,0.9188098311424256,0.0,71.99856567382812,88.0,20890.59765625,0.0,632.72265625,1.0,283.1499938964844,284.6563415527344,291.2080383300781,292.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,18472.48828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576272249221802,1.0,0.0,0.0,3.313448429107666,3.3134682178497314,7.325778028643981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.6708984375,0.0,1138.8536376953125,1895.4371337890625,0.0,1293.757568359375,0.8240283131599426,1.0,0.0,3.0,1.0,0.0
12213660,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.9990000128746032,0.5388990044593811,0.4066795408725738,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.7506437301635742,0.1903028041124344,0.1809380203485489,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.822165846824646,0.2501097917556762,0.175558254122734,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746765136719,0.7158220410346985,0.163169264793396,0.1554612815380096,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746154785156,0.7044734954833984,0.1554494500160217,0.7036981582641602,285.5751647949219,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5710754394531,285.5767517089844,1.0,0.3798666894435882,1.0,1.0,0.0,1.0,-1.9472644329071045,1.947261333465576,3.059438313357532e-06,1.5034425258636477,0.927255392074585,0.927255392074585,0.0,74.34849548339844,91.0,21386.443359375,0.0,667.773681640625,1.0,283.1499938964844,284.65582275390625,291.22564697265625,292.6592102050781,293.1499938964844,293.1499938964844,283.1499938964844,19340.251953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660208702087402,1.0,0.0,0.0,3.393510580062866,3.393531084060669,7.684077445446746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.197265625,0.0,1219.7674560546875,1895.4371337890625,0.0,1353.61328125,0.8432487845420837,1.0,0.0,3.0,1.0,0.0
12213720,297.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5754089355469,0.9990000128746032,0.5388990044593811,0.4066795408725738,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5748291015625,0.7506437301635742,0.1903028041124344,0.1809380203485489,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750732421875,0.822165846824646,0.2501097917556762,0.175558254122734,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746765136719,0.7158220410346985,0.163169264793396,0.1554612815380096,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746154785156,0.7044734954833984,0.1554494500160217,0.7036981582641602,285.5751647949219,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5710754394531,285.5767517089844,1.0,0.3798666894435882,1.0,1.0,0.0,1.0,-1.9472644329071045,1.947261333465576,3.059438313357532e-06,1.5034425258636477,0.927255392074585,0.927255392074585,0.0,74.34849548339844,91.0,21386.443359375,0.0,667.773681640625,1.0,283.1499938964844,284.65582275390625,291.22564697265625,292.6592102050781,293.1499938964844,293.1499938964844,283.1499938964844,19340.251953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6660208702087402,1.0,0.0,0.0,3.393510580062866,3.393531084060669,7.684077445446746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.197265625,0.0,1219.7674560546875,1895.4371337890625,0.0,1353.61328125,0.8432487845420837,1.0,0.0,3.0,1.0,0.0
12213780,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59246826171875,0.9990000128746032,0.5457843542098999,0.4131946861743927,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.7524333596229553,0.1947776526212692,0.1852027177810669,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.8213178515434265,0.2532545626163482,0.1777823269367218,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.7175307273864746,0.166998878121376,0.159124806523323,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.7054166197776794,0.158517450094223,0.7176918387413025,285.5922546386719,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5752258300781,285.5937805175781,1.0,0.3867676556110382,1.0,1.0,0.0,1.0,-1.984084129333496,1.9840809106826784,3.174642642989056e-06,1.532210111618042,0.9359233379364014,0.9359233379364014,0.0,76.86537170410156,94.0,21896.75,0.0,705.3224487304688,1.0,283.1499938964844,284.6542358398437,291.24273681640625,292.7064819335937,293.1499938964844,293.1499938964844,283.1499938964844,20295.521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745975613594055,1.0,0.0,0.0,3.4783103466033936,3.4783315658569336,8.072906894085463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.51025390625,0.0,1309.738525390625,1895.4371337890625,0.0,1416.34033203125,0.8635961413383484,1.0,0.0,3.0,1.0,0.0
12213840,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59246826171875,0.9990000128746032,0.5457843542098999,0.4131946861743927,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.7524333596229553,0.1947776526212692,0.1852027177810669,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.8213178515434265,0.2532545626163482,0.1777823269367218,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.591796875,0.7175307273864746,0.166998878121376,0.159124806523323,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.7054166197776794,0.158517450094223,0.7176918387413025,285.5922546386719,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5752258300781,285.5937805175781,1.0,0.3867676556110382,1.0,1.0,0.0,1.0,-1.984084129333496,1.9840809106826784,3.174642642989056e-06,1.532210111618042,0.9359233379364014,0.9359233379364014,0.0,76.86537170410156,94.0,21896.75,0.0,705.3224487304688,1.0,283.1499938964844,284.6542358398437,291.24273681640625,292.7064819335937,293.1499938964844,293.1499938964844,283.1499938964844,20295.521484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745975613594055,1.0,0.0,0.0,3.4783103466033936,3.4783315658569336,8.072906894085463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.51025390625,0.0,1309.738525390625,1895.4371337890625,0.0,1416.34033203125,0.8635961413383484,1.0,0.0,3.0,1.0,0.0
12213900,297.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59942626953125,0.9990000128746032,0.5491694808006287,0.416552871465683,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5990295410156,0.7532913684844971,0.1970484852790832,0.1873681843280792,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59918212890625,0.8208654522895813,0.2548500001430511,0.1789117157459259,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989074707031,0.7183344960212708,0.1689381450414657,0.1609812974929809,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.598876953125,0.7058433890342712,0.1600679457187652,0.7247690558433533,285.5992736816406,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5767517089844,285.6004638671875,1.0,0.3902858793735504,1.0,1.0,0.0,1.0,-2.0028021335601807,2.002798795700073,3.2340988127543824e-06,1.5468227863311768,0.940322756767273,0.940322756767273,0.0,78.17372131347656,94.0,22163.048828125,0.0,724.9840087890625,1.0,283.1499938964844,284.65069580078125,291.2514343261719,292.73095703125,293.1499938964844,293.1499938964844,283.1499938964844,20932.42578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789340376853943,1.0,0.0,0.0,3.5296273231506348,3.529649496078491,8.312870818372176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.0556640625,0.0,1366.660400390625,1895.4371337890625,0.0,1448.63623046875,0.8731439113616943,1.0,0.0,3.0,1.0,0.0
12213960,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60943603515625,0.9990000128746032,0.552522599697113,0.4199594557285309,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.7541341781616211,0.1993417590856552,0.1895543932914734,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.8204041123390198,0.2564610838890075,0.1800512373447418,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.7191146612167358,0.1708937734365463,0.1628529876470565,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.7062508463859558,0.1616298556327819,0.731895923614502,285.6092224121094,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5780334472656,285.6107177734375,1.0,0.393840491771698,1.0,1.0,0.0,1.0,-2.021693468093872,2.0216901302337646,3.294708449175232e-06,1.5615631341934204,0.9448167681694032,0.9448167681694032,0.0,79.5105972290039,97.0,22418.744140625,0.0,745.2135620117188,1.0,283.1499938964844,284.6523132324219,291.2597351074219,292.7542419433594,293.1499938964844,293.1499938964844,283.1499938964844,21305.3125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832437515258789,1.0,0.0,0.0,3.56578016281128,3.565802335739136,8.484034310640709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.6103515625,0.0,1407.1568603515625,1895.4371337890625,0.0,1481.1083984375,0.8845747709274292,1.0,0.0,3.0,1.0,0.0
12214020,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.9990000128746032,0.5591495633125305,0.4268492460250854,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.7558180093765259,0.203995406627655,0.1939920783042907,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8195034265518188,0.2597306668758392,0.1823651790618896,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.7206477522850037,0.1748539507389068,0.1666445583105087,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.7070555686950684,0.1647895574569702,0.7463177442550659,285.6263122558594,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5799255371094,285.6278076171875,1.0,0.4010375738143921,1.0,1.0,0.0,1.0,-2.0599491596221924,2.059945583343506,3.41928944180836e-06,1.5913903713226318,0.9539378881454468,0.9539378881454468,0.0,82.25316619873047,100.0,22950.607421875,0.0,787.3291625976562,1.0,283.1499938964844,284.65057373046875,291.2768859863281,292.8027038574219,293.1499938964844,293.1499938964844,283.1499938964844,22350.033203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919106841087341,1.0,0.0,0.0,3.654663324356079,3.654686689376831,8.912263638194418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.51025390625,0.0,1511.0181884765625,1895.4371337890625,0.0,1547.5076904296875,0.9058836102485656,1.0,0.0,3.0,1.0,0.0
12214080,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.9990000128746032,0.5591495633125305,0.4268492460250854,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6260070800781,0.7558180093765259,0.203995406627655,0.1939920783042907,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.8195034265518188,0.2597306668758392,0.1823651790618896,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.7206477522850037,0.1748539507389068,0.1666445583105087,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.7070555686950684,0.1647895574569702,0.7463177442550659,285.6263122558594,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5799255371094,285.6278076171875,1.0,0.4010375738143921,1.0,1.0,0.0,1.0,-2.0599491596221924,2.059945583343506,3.41928944180836e-06,1.5913903713226318,0.9539378881454468,0.9539378881454468,0.0,82.25316619873047,100.0,22950.607421875,0.0,787.3291625976562,1.0,283.1499938964844,284.65057373046875,291.2768859863281,292.8027038574219,293.1499938964844,293.1499938964844,283.1499938964844,22350.033203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919106841087341,1.0,0.0,0.0,3.654663324356079,3.654686689376831,8.912263638194418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.51025390625,0.0,1511.0181884765625,1895.4371337890625,0.0,1547.5076904296875,0.9058836102485656,1.0,0.0,3.0,1.0,0.0
12214140,297.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5654343962669373,0.4334927201271057,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425476074219,0.7574682831764221,0.2085478454828262,0.1983332335948944,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427307128906,0.8187040686607361,0.2629298567771911,0.1846293658018112,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64239501953125,0.7221207618713379,0.1787174344062805,0.1703437864780426,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.642333984375,0.7078548073768616,0.1678700000047683,0.7603766918182373,285.6428527832031,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5812072753906,285.6443176269531,1.0,0.408031016588211,1.0,1.0,0.0,1.0,-2.097187757492065,2.097184419631958,3.542931153788232e-06,1.620397686958313,0.9629119634628296,0.9629119634628296,0.0,84.95479583740234,100.0,23469.751953125,0.0,829.7789306640625,1.0,283.1499938964844,284.6489562988281,291.2935791015625,292.8500061035156,293.1499938964844,293.1499938964844,283.1499938964844,23388.53515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002332210540771,1.0,0.0,0.0,3.74135684967041,3.7413814067840576,9.340101314592176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.94580078125,0.0,1617.1741943359375,1895.4371337890625,0.0,1612.5938720703125,0.9236799478530884,1.0,0.0,3.0,1.0,0.0
