time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214200,297.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.9990000128746032,0.5656954646110535,0.433769166469574,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434326171875,0.7575382590293884,0.2087394893169403,0.1985158175230026,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.8186727166175842,0.2630646526813507,0.1847246140241623,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.7221826910972595,0.1788798421621322,0.170499175786972,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64324951171875,0.707889199256897,0.1679995059967041,0.7609670758247375,285.64373779296875,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.5812683105469,285.6452331542969,1.0,0.4083238244056701,1.0,1.0,0.0,1.0,-2.0987491607666016,2.098745584487915,3.548166432665312e-06,1.621613383293152,0.9632936716079712,0.9632936716079712,0.0,85.06855773925781,103.0,23490.900390625,0.0,831.5897216796875,1.0,283.1499938964844,284.6492004394531,291.29425048828125,292.8518981933594,293.1499938964844,293.1499938964844,283.1499938964844,23416.62109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005763649940491,1.0,0.0,0.0,3.744110107421875,3.7441346645355225,9.353852306048792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.17431640625,0.0,1620.585205078125,1895.4371337890625,0.0,1615.3046875,0.9273210167884828,1.0,0.0,3.0,1.0,0.0
12214260,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66180419921875,0.9990000128746032,0.5721850395202637,0.4406495988368988,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.7593315839767456,0.2135742455720901,0.2031251788139343,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.817949652671814,0.2664632797241211,0.1871292740106582,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.7237545847892761,0.1829713433980941,0.174416035413742,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.7087899446487427,0.1712617576122284,0.7758505940437317,285.6615905761719,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.58233642578125,285.6630554199219,1.0,0.4156732261180877,1.0,1.0,0.0,1.0,-2.13801646232605,2.138012886047364,3.6811800327996025e-06,1.6521732807159424,0.9728899002075196,0.9728899002075196,0.0,87.9377212524414,106.0,24038.70703125,0.0,877.9415283203125,1.0,283.1499938964844,284.6483154296875,291.3118591308594,292.9018249511719,293.1499938964844,293.1499938964844,283.1499938964844,24497.32421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092283964157104,1.0,0.0,0.0,3.833590269088745,3.833615779876709,9.806287835090188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.57470703125,0.0,1735.365966796875,1895.4371337890625,0.0,1684.3289794921875,0.9487611651420592,1.0,0.0,3.0,1.0,0.0
12214320,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66180419921875,0.9990000128746032,0.5721850395202637,0.4406495988368988,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612854003906,0.7593315839767456,0.2135742455720901,0.2031251788139343,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.817949652671814,0.2664632797241211,0.1871292740106582,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.7237545847892761,0.1829713433980941,0.174416035413742,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.7087899446487427,0.1712617576122284,0.7758505940437317,285.6615905761719,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.58233642578125,285.6630554199219,1.0,0.4156732261180877,1.0,1.0,0.0,1.0,-2.13801646232605,2.138012886047364,3.6811800327996025e-06,1.6521732807159424,0.9728899002075196,0.9728899002075196,0.0,87.9377212524414,106.0,24038.70703125,0.0,877.9415283203125,1.0,283.1499938964844,284.6483154296875,291.3118591308594,292.9018249511719,293.1499938964844,293.1499938964844,283.1499938964844,24497.32421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092283964157104,1.0,0.0,0.0,3.833590269088745,3.833615779876709,9.806287835090188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.57470703125,0.0,1735.365966796875,1895.4371337890625,0.0,1684.3289794921875,0.9487611651420592,1.0,0.0,3.0,1.0,0.0
12214380,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.9990000128746032,0.5786387324333191,0.4474404454231262,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.7612221240997314,0.2184995710849762,0.2078195512294769,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.8173585534095764,0.2699262499809265,0.1895786374807357,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.7253863215446472,0.1871280670166015,0.1783943027257919,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793518066406,0.7097750902175903,0.1745776683092117,0.7909724712371826,285.67987060546875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5832824707031,285.68133544921875,1.0,0.4230668246746063,1.0,1.0,0.0,1.0,-2.1776931285858154,2.17768931388855,3.818220648099668e-06,1.683026909828186,0.9827327728271484,0.9827327728271484,0.0,90.84602355957033,109.0,24593.34765625,0.0,926.353515625,1.0,283.1499938964844,284.6480407714844,291.3296203613281,292.9523620605469,293.1499938964844,293.1499938964844,283.1499938964844,25587.38671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178558111190796,1.0,0.0,0.0,3.92275071144104,3.9227774143218994,1.0267735888191964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.6796875,0.0,1854.998291015625,1895.4371337890625,0.0,1754.415771484375,0.9701210260391236,1.0,0.0,3.0,1.0,0.0
12214440,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6800537109375,0.9990000128746032,0.5786387324333191,0.4474404454231262,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795654296875,0.7612221240997314,0.2184995710849762,0.2078195512294769,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.8173585534095764,0.2699262499809265,0.1895786374807357,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.7253863215446472,0.1871280670166015,0.1783943027257919,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6793518066406,0.7097750902175903,0.1745776683092117,0.7909724712371826,285.67987060546875,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5832824707031,285.68133544921875,1.0,0.4230668246746063,1.0,1.0,0.0,1.0,-2.1776931285858154,2.17768931388855,3.818220648099668e-06,1.683026909828186,0.9827327728271484,0.9827327728271484,0.0,90.84602355957033,109.0,24593.34765625,0.0,926.353515625,1.0,283.1499938964844,284.6480407714844,291.3296203613281,292.9523620605469,293.1499938964844,293.1499938964844,283.1499938964844,25587.38671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178558111190796,1.0,0.0,0.0,3.92275071144104,3.9227774143218994,1.0267735888191964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.6796875,0.0,1854.998291015625,1895.4371337890625,0.0,1754.415771484375,0.9701210260391236,1.0,0.0,3.0,1.0,0.0
12214500,297.6737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.9990000128746032,0.5818571448326111,0.4507891833782196,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7622104287147522,0.220996081829071,0.2101989537477493,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.8171189427375793,0.2716816961765289,0.1908205300569534,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.726230800151825,0.1892307102680206,0.1804066598415374,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873779296875,0.7103046774864197,0.1762560307979583,0.7986257076263428,285.6877746582031,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.58380126953125,285.6889953613281,1.0,0.4267759025096893,1.0,1.0,0.0,1.0,-2.197674036026001,2.197670221328736,3.8882371882209554e-06,1.6985559463500977,0.9877305626869202,0.9877305626869202,0.0,92.31089782714844,109.0,24879.296875,0.0,951.3289794921876,1.0,283.1499938964844,284.6457824707031,291.3387451171875,292.9784240722656,293.1499938964844,293.1499938964844,283.1499938964844,26277.1171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221730947494507,1.0,0.0,0.0,3.974906921386719,3.974934339523315,1.0542587460804498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.0546875,0.0,1927.8358154296875,1895.4371337890625,0.0,1789.9384765625,0.979846179485321,1.0,0.0,3.0,1.0,0.0
12214560,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69879150390625,0.9990000128746032,0.5850733518600464,0.4541060030460357,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983337402344,0.7632254958152771,0.2235153615474701,0.2125984579324722,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.816913902759552,0.2734533250331878,0.1920722424983978,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981811523437,0.7270926833152771,0.1913496106863021,0.1824331879615783,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6981201171875,0.7108564972877502,0.1779481619596481,0.8063353896141052,285.6986083984375,284.95001220703125,296.9165344238281,288.3046875,296.91485595703125,297.5843200683594,285.7000427246094,1.0,0.4304912090301513,1.0,1.0,0.0,1.0,-2.217737913131714,2.217733860015869,3.959219611715525e-06,1.7141438722610474,0.9928293824195862,0.9928293824195862,0.0,93.7822265625,112.0,25154.294921875,0.0,976.8136596679688,1.0,283.1499938964844,284.6483764648437,291.3475646972656,293.00341796875,293.1499938964844,293.1499938964844,283.1499938964844,26683.27734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264479994773865,1.0,0.0,0.0,4.011317253112793,4.011344909667969,1.0736613376138848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.458984375,0.0,1979.1497802734373,1895.4371337890625,0.0,1825.3966064453125,0.991336703300476,1.0,0.0,3.0,1.0,0.0
12214620,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.9990000128746032,0.5915175676345825,0.4606200158596039,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.7653521299362183,0.2286253720521927,0.2174617052078247,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.81662517786026,0.2770500183105469,0.1946102380752563,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.7288839221000671,0.1956389844417572,0.1865322738885879,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.7120409607887268,0.1813771575689315,0.8219425082206726,285.7236022949219,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.5855712890625,285.7259826660156,1.0,0.4379369914531708,1.0,1.0,0.0,1.0,-2.258122205734253,2.258118152618408,4.104143499716884e-06,1.7455034255981443,1.0,1.0,0.0,96.73738861083984,115.0,25691.8125,0.0,1029.3251953125,1.0,283.1499938964844,284.6590576171875,291.3648376464844,293.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,27242.4140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348998188972473,1.0,0.0,0.0,4.064730167388916,4.06475830078125,1.102444343814568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.04443359375,0.0,2055.732421875,1895.4371337890625,0.0,1896.30126953125,1.0,1.0,0.0,3.0,1.0,0.0
12214680,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72393798828125,0.9990000128746032,0.5915175676345825,0.4606200158596039,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.7653521299362183,0.2286253720521927,0.2174617052078247,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.81662517786026,0.2770500183105469,0.1946102380752563,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228698730469,0.7288839221000671,0.1956389844417572,0.1865322738885879,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.7120409607887268,0.1813771575689315,0.8219425082206726,285.7236022949219,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.5855712890625,285.7259826660156,1.0,0.4379369914531708,1.0,1.0,0.0,1.0,-2.258122205734253,2.258118152618408,4.104143499716884e-06,1.7455034255981443,1.0,1.0,0.0,96.73738861083984,115.0,25691.8125,0.0,1029.3251953125,1.0,283.1499938964844,284.6590576171875,291.3648376464844,293.05255126953125,293.1499938964844,293.1499938964844,283.1499938964844,27242.4140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348998188972473,1.0,0.0,0.0,4.064730167388916,4.06475830078125,1.102444343814568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.04443359375,0.0,2055.732421875,1895.4371337890625,0.0,1896.30126953125,1.0,1.0,0.0,3.0,1.0,0.0
12214740,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.9990000128746032,0.5981455445289612,0.4668591916561126,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.7677125334739685,0.233883798122406,0.2224497944116592,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.816608726978302,0.280789852142334,0.1972337514162063,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.7308590412139893,0.2000435441732406,0.1907266527414322,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.7134305238723755,0.1849129945039749,0.8379622101783752,285.7655639648437,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.5881652832031,285.7679748535156,1.0,0.4454083442687988,1.0,1.0,0.0,1.0,-2.2990405559539795,2.299036264419556,4.253767201589653e-06,1.777255654335022,1.0,1.0,0.0,99.68190002441406,118.0,26214.609375,0.0,1084.0450439453125,1.0,283.1499938964844,284.68975830078125,291.3805847167969,293.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427636981010437,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.83984375,0.0,2055.742919921875,1895.4371337890625,0.0,1963.18115234375,1.0,1.0,0.0,3.0,1.0,0.0
12214800,297.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.9990000128746032,0.5981455445289612,0.4668591916561126,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651062011719,0.7677125334739685,0.233883798122406,0.2224497944116592,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.816608726978302,0.280789852142334,0.1972337514162063,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.7308590412139893,0.2000435441732406,0.1907266527414322,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76470947265625,0.7134305238723755,0.1849129945039749,0.8379622101783752,285.7655639648437,284.95001220703125,297.04998779296875,288.3411560058594,297.0483703613281,297.5881652832031,285.7679748535156,1.0,0.4454083442687988,1.0,1.0,0.0,1.0,-2.2990405559539795,2.299036264419556,4.253767201589653e-06,1.777255654335022,1.0,1.0,0.0,99.68190002441406,118.0,26214.609375,0.0,1084.0450439453125,1.0,283.1499938964844,284.68975830078125,291.3805847167969,293.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427636981010437,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.83984375,0.0,2055.742919921875,1895.4371337890625,0.0,1963.18115234375,1.0,1.0,0.0,3.0,1.0,0.0
12214860,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079833984375,0.9990000128746032,0.6045757532119751,0.4733536541461944,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80718994140625,0.7698081135749817,0.2389428913593292,0.2273854464292526,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.8163983821868896,0.2843263745307922,0.1998151093721389,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80694580078125,0.7325515151023865,0.2042139321565628,0.194836676120758,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.7145158052444458,0.1882050335407257,0.8535481691360474,285.8076477050781,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.5885009765625,285.8099670410156,1.0,0.452867180109024,1.0,1.0,0.0,1.0,-2.3395330905914307,2.339528560638428,4.404635092214448e-06,1.808685660362244,1.0,1.0,0.0,102.73355865478516,121.0,26735.5234375,0.0,1140.4537353515625,1.0,283.1499938964844,284.7204284667969,291.3976135253906,293.146728515625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504180073738098,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.2099609375,0.0,2055.742919921875,1895.4371337890625,0.0,2029.0684814453125,1.0,1.0,0.0,3.0,1.0,0.0
12214920,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079833984375,0.9990000128746032,0.6045757532119751,0.4733536541461944,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80718994140625,0.7698081135749817,0.2389428913593292,0.2273854464292526,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80743408203125,0.8163983821868896,0.2843263745307922,0.1998151093721389,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80694580078125,0.7325515151023865,0.2042139321565628,0.194836676120758,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.7145158052444458,0.1882050335407257,0.8535481691360474,285.8076477050781,284.95001220703125,297.1163635253906,288.3592529296875,297.1147766113281,297.5885009765625,285.8099670410156,1.0,0.452867180109024,1.0,1.0,0.0,1.0,-2.3395330905914307,2.339528560638428,4.404635092214448e-06,1.808685660362244,1.0,1.0,0.0,102.73355865478516,121.0,26735.5234375,0.0,1140.4537353515625,1.0,283.1499938964844,284.7204284667969,291.3976135253906,293.146728515625,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504180073738098,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.2099609375,0.0,2055.742919921875,1895.4371337890625,0.0,2029.0684814453125,1.0,1.0,0.0,3.0,1.0,0.0
12214980,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.9990000128746032,0.6103826761245728,0.4808745980262756,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.7708737254142761,0.2436148971319198,0.2319504916667938,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.8153021335601807,0.2874984443187713,0.2021343111991882,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8474426269531,0.7332411408424377,0.20795439183712,0.198537141084671,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.7145089507102966,0.1910384446382522,0.8670843243598938,285.8480834960937,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.5832824707031,285.85028076171875,1.0,0.4601671397686004,1.0,1.0,0.0,1.0,-2.3775460720062256,2.3775415420532227,4.5487577153835446e-06,1.838180422782898,1.0,1.0,0.0,106.04839324951172,124.0,27233.90625,0.0,1196.8170166015625,1.0,283.1499938964844,284.7497863769531,291.4143981933594,293.1937866210937,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579272389411926,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.6015625,0.0,2055.742919921875,1895.4371337890625,0.0,2094.417236328125,1.0,1.0,0.0,3.0,1.0,0.0
12215040,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.9990000128746032,0.6103826761245728,0.4808745980262756,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84765625,0.7708737254142761,0.2436148971319198,0.2319504916667938,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.8153021335601807,0.2874984443187713,0.2021343111991882,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8474426269531,0.7332411408424377,0.20795439183712,0.198537141084671,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.7145089507102966,0.1910384446382522,0.8670843243598938,285.8480834960937,284.95001220703125,297.1825561523437,288.3768920898437,297.1809997558594,297.5832824707031,285.85028076171875,1.0,0.4601671397686004,1.0,1.0,0.0,1.0,-2.3775460720062256,2.3775415420532227,4.5487577153835446e-06,1.838180422782898,1.0,1.0,0.0,106.04839324951172,124.0,27233.90625,0.0,1196.8170166015625,1.0,283.1499938964844,284.7497863769531,291.4143981933594,293.1937866210937,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579272389411926,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.6015625,0.0,2055.742919921875,1895.4371337890625,0.0,2094.417236328125,1.0,1.0,0.0,3.0,1.0,0.0
12215100,297.65625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8680419921875,0.9990000128746032,0.6130750775337219,0.4848246574401855,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.7711867690086365,0.2458621859550476,0.2341379970312118,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675231933594,0.8145818710327148,0.2890070080757141,0.2032316476106643,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.7333642244338989,0.2097197771072387,0.2002769261598587,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669738769531,0.7142574191093445,0.192336693406105,0.8732696175575256,285.86773681640625,284.95001220703125,297.215576171875,288.38555908203125,297.2140197753906,297.5791320800781,285.869873046875,1.0,0.4637379348278045,1.0,1.0,0.0,1.0,-2.395759105682373,2.395754337310791,4.618657385435654e-06,1.85230553150177,1.0,1.0,0.0,107.75540924072266,124.0,27475.7734375,0.0,1224.8779296875,1.0,283.1499938964844,284.7640380859375,291.42242431640625,293.2165222167969,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615814805030823,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.88818359375,0.0,2055.742919921875,1895.4371337890625,0.0,2126.45849609375,1.0,1.0,0.0,3.0,1.0,0.0
12215160,297.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873596191406,0.9990000128746032,0.6156513690948486,0.4888233542442322,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.7714205980300903,0.2480685114860534,0.2362817376852035,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.813808262348175,0.2904810309410095,0.204301580786705,297.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8864440917969,0.7334026098251343,0.2114339768886566,0.2019630074501037,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8863220214844,0.7139066457748413,0.1935746818780899,0.8791590332984924,285.8870544433594,284.95001220703125,297.24853515625,288.3941345214844,297.2470092773437,297.5743103027344,285.8891296386719,1.0,0.4672520756721496,1.0,1.0,0.0,1.0,-2.413525104522705,2.413520336151123,4.687369255407248e-06,1.866080522537232,1.0,1.0,0.0,109.4761962890625,127.0,27713.546875,0.0,1252.84521484375,1.0,283.1499938964844,284.7780456542969,291.4302062988281,293.2387390136719,293.1499938964844,293.1499938964844,283.1499938964844,27240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651501893997192,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.947265625,0.0,2055.742919921875,1895.4371337890625,0.0,2157.89501953125,1.0,1.0,0.0,3.0,1.0,0.0
12215220,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252014160156,0.9990000128746032,0.6205329895019531,0.4968318343162536,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.7717719078063965,0.2523951232433319,0.2404774725437164,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8122060298919678,0.293356329202652,0.2063846886157989,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92431640625,0.7333418130874634,0.214748665690422,0.2052166908979416,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241943359375,0.7130332589149475,0.1959128528833389,0.8902637958526611,285.9249267578125,284.95001220703125,297.314208984375,288.41094970703125,297.3127136230469,297.5634460449219,285.9269104003906,1.0,0.474116176366806,1.0,1.0,0.0,1.0,-2.4479405879974365,2.4479358196258545,4.821954007638851e-06,1.89275586605072,1.0,1.0,0.0,112.92658996582033,130.0,28178.9609375,0.0,1308.55615234375,1.0,283.1499938964844,284.8054504394531,291.4453430175781,293.2820129394531,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720280885696411,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.884765625,0.0,2055.742919921875,1895.4371337890625,0.0,2218.869140625,1.0,1.0,0.0,3.0,1.0,0.0
12215280,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252014160156,0.9990000128746032,0.6205329895019531,0.4968318343162536,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.7717719078063965,0.2523951232433319,0.2404774725437164,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8122060298919678,0.293356329202652,0.2063846886157989,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92431640625,0.7333418130874634,0.214748665690422,0.2052166908979416,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241943359375,0.7130332589149475,0.1959128528833389,0.8902637958526611,285.9249267578125,284.95001220703125,297.314208984375,288.41094970703125,297.3127136230469,297.5634460449219,285.9269104003906,1.0,0.474116176366806,1.0,1.0,0.0,1.0,-2.4479405879974365,2.4479358196258545,4.821954007638851e-06,1.89275586605072,1.0,1.0,0.0,112.92658996582033,130.0,28178.9609375,0.0,1308.55615234375,1.0,283.1499938964844,284.8054504394531,291.4453430175781,293.2820129394531,293.1499938964844,293.1499938964844,283.04998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720280885696411,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.884765625,0.0,2055.742919921875,1895.4371337890625,0.0,2218.869140625,1.0,1.0,0.0,3.0,1.0,0.0
12215340,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.9990000128746032,0.6245266795158386,0.5050535798072815,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.7717800140380859,0.256434291601181,0.2444645911455154,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.810295581817627,0.2958870530128479,0.2082914561033249,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.732943058013916,0.2177678048610687,0.2082451432943344,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.7117646932601929,0.1979332268238067,0.9001912474632263,285.8842468261719,284.95001220703125,297.3795471191406,288.4273681640625,297.3780822753906,297.5479736328125,285.8855895996094,1.0,0.4807403683662414,1.0,1.0,0.0,1.0,-2.4804670810699463,2.480462074279785,4.950967195327394e-06,1.917972207069397,1.0,1.0,0.0,116.43385314941406,133.0,28827.837890625,0.0,1363.540771484375,1.0,283.0517578125,284.7461853027344,291.4780578613281,293.3665771484375,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783778727054596,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.96923828125,0.0,2055.742919921875,1895.4371337890625,0.0,2324.1328125,1.0,1.0,0.0,3.0,1.0,0.0
12215400,297.6141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.9990000128746032,0.6245266795158386,0.5050535798072815,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.7717800140380859,0.256434291601181,0.2444645911455154,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.810295581817627,0.2958870530128479,0.2082914561033249,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.732943058013916,0.2177678048610687,0.2082451432943344,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.7117646932601929,0.1979332268238067,0.9001912474632263,285.8842468261719,284.95001220703125,297.3795471191406,288.4273681640625,297.3780822753906,297.5479736328125,285.8855895996094,1.0,0.4807403683662414,1.0,1.0,0.0,1.0,-2.4804670810699463,2.480462074279785,4.950967195327394e-06,1.917972207069397,1.0,1.0,0.0,116.43385314941406,133.0,28827.837890625,0.0,1363.540771484375,1.0,283.0517578125,284.7461853027344,291.4780578613281,293.3665771484375,293.1499938964844,293.1499938964844,282.75,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783778727054596,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.96923828125,0.0,2055.742919921875,1895.4371337890625,0.0,2324.1328125,1.0,1.0,0.0,3.0,1.0,0.0
12215460,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.9990000128746032,0.6264030337333679,0.5142558217048645,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7707289457321167,0.2597689032554626,0.2479135990142822,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.8072506785392761,0.2975310385227203,0.2096974551677703,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.7315801978111267,0.2201258838176727,0.2107631713151931,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.7093811631202698,0.1992793679237365,0.907625675201416,285.6842956542969,284.95001220703125,297.44451904296875,288.4433898925781,297.4430847167969,297.5169982910156,285.6843566894531,1.0,0.4870160818099975,1.0,1.0,0.0,1.0,-2.5093181133270264,2.509313106536865,5.0669100346567575e-06,1.940362572669983,1.0,1.0,0.0,120.173095703125,121.0,29852.0390625,0.0,1416.080810546875,1.0,282.7553100585937,284.5115966796875,291.5263671875,293.5067443847656,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049283623695374,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.26904296875,0.0,2055.742919921875,1895.4371337890625,0.0,2516.569091796875,1.0,1.0,0.0,3.0,1.0,0.0
12215520,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.68426513671875,0.9990000128746032,0.6264030337333679,0.5142558217048645,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.7707289457321167,0.2597689032554626,0.2479135990142822,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.8072506785392761,0.2975310385227203,0.2096974551677703,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6844482421875,0.7315801978111267,0.2201258838176727,0.2107631713151931,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6845092773437,0.7093811631202698,0.1992793679237365,0.907625675201416,285.6842956542969,284.95001220703125,297.44451904296875,288.4433898925781,297.4430847167969,297.5169982910156,285.6843566894531,1.0,0.4870160818099975,1.0,1.0,0.0,1.0,-2.5093181133270264,2.509313106536865,5.0669100346567575e-06,1.940362572669983,1.0,1.0,0.0,120.173095703125,121.0,29852.0390625,0.0,1416.080810546875,1.0,282.7553100585937,284.5115966796875,291.5263671875,293.5067443847656,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049283623695374,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.26904296875,0.0,2055.742919921875,1895.4371337890625,0.0,2516.569091796875,1.0,1.0,0.0,3.0,1.0,0.0
12215580,297.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.9990000128746032,0.6270549297332764,0.5140305757522583,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.7728890776634216,0.2616940140724182,0.2498709857463836,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4823303222656,0.8081020712852478,0.2981654107570648,0.2102656364440918,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.7330820560455322,0.2213758528232574,0.2120769023895263,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.7102826237678528,0.1997952163219452,0.9105823040008544,285.4817199707031,284.95001220703125,297.4905090332031,288.4545288085937,297.48907470703125,297.4905090332031,285.4772033691406,1.0,0.4877438843250274,1.0,1.0,0.0,1.0,-2.51723313331604,2.517228126525879,5.099399459140841e-06,1.946730613708496,1.0,1.0,0.0,120.37934112548828,121.0,30638.818359375,0.0,1427.158203125,1.0,282.4674072265625,284.2758178710937,291.5547180175781,293.6194763183594,293.1499938964844,293.1499938964844,282.45001220703125,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210634589195251,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.6474609375,0.0,2055.742919921875,1895.4371337890625,0.0,2665.424560546875,1.0,1.0,0.0,3.0,1.0,0.0
12215640,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.9990000128746032,0.6276056170463562,0.5124619007110596,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.774383008480072,0.2624157965183258,0.2505353987216949,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.8090782761573792,0.298363447189331,0.2103859037160873,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.7342116236686707,0.2218236178159713,0.212487056851387,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.7111846208572388,0.1999394595623016,0.911193072795868,285.46649169921875,284.95001220703125,297.509033203125,288.4590148925781,297.5075988769531,297.4821472167969,285.46551513671875,1.0,0.4873726367950439,1.0,1.0,0.0,1.0,-2.517521858215332,2.517516613006592,5.100651833345182e-06,1.946996569633484,1.0,1.0,0.0,119.9135513305664,109.0,30686.8515625,0.0,1425.53076171875,1.0,282.4553527832031,284.2615966796875,291.5311279296875,293.5757751464844,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232386708259583,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.40771484375,0.0,2055.742919921875,1895.4371337890625,0.0,2685.599365234375,1.0,1.0,0.0,3.0,1.0,0.0
12215700,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.9990000128746032,0.6288596391677856,0.507918655872345,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930603027344,0.7778887748718262,0.2635681331157684,0.2516423463821411,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919616699219,0.8116815090179443,0.298595666885376,0.2105709612369537,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.7369446158409119,0.2225086092948913,0.2131475806236267,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.7135099172592163,0.200097307562828,0.911965548992157,285.2903747558594,284.95001220703125,297.5411071777344,288.4666748046875,297.5397033691406,297.4706420898437,285.2782592773437,1.0,0.4859565198421478,1.0,1.0,0.0,1.0,-2.515343427658081,2.51533842086792,5.0919552450068295e-06,1.9453750848770144,1.0,1.0,0.0,118.4693374633789,109.0,31325.99609375,0.0,1416.523193359375,1.0,282.1912841796875,284.0505065917969,291.5584716796875,293.6996459960937,293.1499938964844,293.1499938964844,282.1499938964844,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334586024284363,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.2197265625,0.0,2055.742919921875,1895.4371337890625,0.0,2780.664794921875,1.0,1.0,0.0,3.0,1.0,0.0
12215760,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.9990000128746032,0.6305200457572937,0.5025314688682556,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7817019820213318,0.2645858526229858,0.2525721490383148,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.8145204186439514,0.2986791729927063,0.2106043696403503,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2351989746094,0.7399287819862366,0.2230653315782547,0.2136453688144683,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.7160075306892395,0.2001274675130844,0.911980152130127,285.23455810546875,284.95001220703125,297.57305908203125,288.4742431640625,297.5581970214844,297.46197509765625,285.232666015625,1.0,0.4836269617080688,0.8980705142021179,0.8980705142021179,0.2000000029802322,1.0,-2.5106465816497803,2.184587001800537,0.3260595202445984,1.617246150970459,1.0,1.0,0.0,116.5040512084961,112.0,31340.1171875,0.0,1400.6728515625,1.0,282.1553955078125,284.000732421875,291.52362060546875,293.6128234863281,293.1499938964844,293.1499938964844,281.8500061035156,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365488052368164,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.6455078125,0.0,2055.742919921875,1895.4371337890625,0.0,2809.48828125,1.0,1.0,0.0,3.0,1.0,0.0
12215820,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.6336299180984497,0.4990487992763519,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7854214310646057,0.2664238214492798,0.2543283998966217,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8163157105445862,0.2986324429512024,0.2105944901704788,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7425069808959961,0.2239867746829986,0.2145366668701172,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7174992561340332,0.2000075131654739,0.9115318059921264,285.0044860839844,284.95001220703125,297.6365661621094,288.4891052246094,297.54205322265625,297.4464416503906,285.00604248046875,1.0,0.4822302758693695,0.694211483001709,0.694211483001709,0.6000000238418579,1.0,-2.50907039642334,1.2587369680404663,1.250333547592163,0.6938594579696655,1.0,1.0,0.0,115.05558013916016,115.0,32059.537109375,0.0,1389.6435546875,1.0,281.8554077148437,283.7398986816406,291.5198669433594,293.644287109375,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459473252296448,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.77783203125,0.0,2055.742919921875,1895.4371337890625,0.0,2897.327880859375,1.0,1.0,0.0,3.0,1.0,0.0
12215880,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9990000128746032,0.6336299180984497,0.4990487992763519,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7854214310646057,0.2664238214492798,0.2543283998966217,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8163157105445862,0.2986324429512024,0.2105944901704788,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7425069808959961,0.2239867746829986,0.2145366668701172,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7174992561340332,0.2000075131654739,0.9115318059921264,285.0044860839844,284.95001220703125,297.6365661621094,288.4891052246094,297.54205322265625,297.4464416503906,285.00604248046875,1.0,0.4822302758693695,0.694211483001709,0.694211483001709,0.6000000238418579,1.0,-2.50907039642334,1.2587369680404663,1.250333547592163,0.6938594579696655,1.0,1.0,0.0,115.05558013916016,115.0,32059.537109375,0.0,1389.6435546875,1.0,281.8554077148437,283.7398986816406,291.5198669433594,293.644287109375,293.1499938964844,293.1499938964844,281.54998779296875,27240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459473252296448,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.77783203125,0.0,2055.742919921875,1895.4371337890625,0.0,2897.327880859375,1.0,1.0,0.0,3.0,1.0,0.0
12215940,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9990000128746032,0.635960578918457,0.4983943700790405,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7875525951385498,0.268221765756607,0.256011962890625,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8165924549102783,0.2985823154449463,0.2105431109666824,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7436878085136414,0.224843218922615,0.2153412401676178,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7175833582878113,0.1998159736394882,0.9106698036193848,284.8355407714844,284.95001220703125,297.6994323730469,288.50360107421875,297.5260009765625,297.42840576171875,284.8359375,1.0,0.4823548495769501,0.4903525114059448,0.4903525114059448,1.0,1.0,-2.510169267654419,0.9017733335494996,1.6083959341049194,0.3370229601860046,0.9973726272583008,0.9973726272583008,0.0,114.827880859375,118.0,33247.21484375,0.0,1390.421875,1.0,281.5553894042969,283.5107116699219,291.53778076171875,293.7244567871094,293.1499938964844,293.1499938964844,281.25,27349.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557575345039368,1.0,0.0,0.0,4.064223766326904,4.0642523765563965,1.1021697901014704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.97412109375,0.0,2055.931884765625,1895.4371337890625,0.0,2989.223876953125,1.0,1.0,0.0,3.0,1.0,0.0
12216000,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.9990000128746032,0.635960578918457,0.4983943700790405,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.7875525951385498,0.268221765756607,0.256011962890625,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8165924549102783,0.2985823154449463,0.2105431109666824,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.7436878085136414,0.224843218922615,0.2153412401676178,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7175833582878113,0.1998159736394882,0.9106698036193848,284.8355407714844,284.95001220703125,297.6994323730469,288.50360107421875,297.5260009765625,297.42840576171875,284.8359375,1.0,0.4823548495769501,0.4903525114059448,0.4903525114059448,1.0,1.0,-2.510169267654419,0.9017733335494996,1.6083959341049194,0.3370229601860046,0.9973726272583008,0.9973726272583008,0.0,114.827880859375,118.0,33247.21484375,0.0,1390.421875,1.0,281.5553894042969,283.5107116699219,291.53778076171875,293.7244567871094,293.1499938964844,293.1499938964844,281.25,27349.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557575345039368,1.0,0.0,0.0,4.064223766326904,4.0642523765563965,1.1021697901014704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.97412109375,0.0,2055.931884765625,1895.4371337890625,0.0,2989.223876953125,1.0,1.0,0.0,3.0,1.0,0.0
12216060,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466064453125,0.9990000128746032,0.6372628211975098,0.5006951689720154,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7880704402923584,0.269938051700592,0.2576874792575836,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.8153435587882996,0.2984536290168762,0.2104993313550949,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.743454098701477,0.2256049811840057,0.2161193788051605,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.7162647843360901,0.1995262652635574,0.9096575975418092,284.6468200683594,284.95001220703125,297.7616882324219,288.5177307128906,297.5380554199219,297.4052429199219,284.6455993652344,1.0,0.4835361540317535,0.5231954455375671,0.5231954455375671,1.0,1.0,-2.514612197875977,0.9428575038909912,1.5717545747756958,0.3769962787628174,0.9917754530906676,0.9917754530906676,0.0,115.65853881835938,121.0,34357.48828125,0.0,1399.4854736328125,1.0,281.2552795410156,283.2782592773437,291.5640869140625,293.823486328125,293.1499938964844,293.1499938964844,280.95001220703125,27591.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684036135673523,1.0,0.0,0.0,4.063053131103516,4.063081741333008,1.1015348491127952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.71435546875,0.0,2056.35205078125,1895.4371337890625,0.0,3107.83544921875,1.0,1.0,0.0,3.0,1.0,0.0
