time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216120,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466064453125,0.9990000128746032,0.6372628211975098,0.5006951689720154,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.7880704402923584,0.269938051700592,0.2576874792575836,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.8153435587882996,0.2984536290168762,0.2104993313550949,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.743454098701477,0.2256049811840057,0.2161193788051605,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474609375,0.7162647843360901,0.1995262652635574,0.9096575975418092,284.6468200683594,284.95001220703125,297.7616882324219,288.5177307128906,297.5380554199219,297.4052429199219,284.6455993652344,1.0,0.4835361540317535,0.5231954455375671,0.5231954455375671,1.0,1.0,-2.514612197875977,0.9428575038909912,1.5717545747756958,0.3769962787628174,0.9917754530906676,0.9917754530906676,0.0,115.65853881835938,121.0,34357.48828125,0.0,1399.4854736328125,1.0,281.2552795410156,283.2782592773437,291.5640869140625,293.823486328125,293.1499938964844,293.1499938964844,280.95001220703125,27591.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684036135673523,1.0,0.0,0.0,4.063053131103516,4.063081741333008,1.1015348491127952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.71435546875,0.0,2056.35205078125,1895.4371337890625,0.0,3107.83544921875,1.0,1.0,0.0,3.0,1.0,0.0
12216180,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46221923828125,0.9990000128746032,0.6372694969177246,0.5037386417388916,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.7876080274581909,0.2710230648517608,0.2588103115558624,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.46356201171875,0.8136491179466248,0.298198938369751,0.2104072719812393,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4645690917969,0.7425587773323059,0.2260145843029022,0.2166009247303009,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46514892578125,0.7145783305168152,0.1991868913173675,0.9085803031921388,284.4629821777344,284.95001220703125,297.8055419921875,288.527587890625,297.5464782714844,297.3836975097656,284.4585876464844,1.0,0.4848150610923767,0.5465763807296753,0.5465763807296753,1.0,1.0,-2.5187911987304688,0.977445423603058,1.5413455963134766,0.4105936586856842,0.9855151772499084,0.9855151772499084,0.0,116.70703887939452,121.0,35353.23046875,0.0,1409.2060546875,1.0,280.9674987792969,283.0544128417969,291.5970153808594,293.9425354003906,293.1499938964844,293.1499938964844,280.95001220703125,27871.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801024556159973,1.0,0.0,0.0,4.061699390411377,4.061728000640869,1.10080111426214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.5986328125,0.0,2056.834716796875,1895.4371337890625,0.0,3217.541015625,1.0,1.0,0.0,3.0,1.0,0.0
12216240,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4470520019531,0.9990000128746032,0.637130618095398,0.5053097605705261,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.447509765625,0.7871912717819214,0.2714519500732422,0.2592168748378753,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4474182128906,0.8127314448356628,0.2980866432189941,0.210326075553894,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476928710937,0.7419958114624023,0.226166546344757,0.2167517691850662,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4478759765625,0.7136809229850769,0.1990317702293396,0.9079394340515136,284.447265625,284.95001220703125,297.8232116699219,288.5315246582031,297.5498046875,297.3743591308594,284.446044921875,1.0,0.4854031503200531,0.5560383796691895,0.5560383796691895,1.0,1.0,-2.5204806327819824,0.990324854850769,1.5301556587219238,0.4230709075927734,0.9833986163139344,0.9833986163139344,0.0,117.23433685302734,124.0,35392.40234375,0.0,1413.5931396484375,1.0,280.95538330078125,283.04022216796875,291.5797119140625,293.90496826171875,293.1499938964844,293.1499938964844,280.6499938964844,27983.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813852071762085,1.0,0.0,0.0,4.061156749725342,4.061185359954834,1.1005068927261163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.91162109375,0.0,2057.02734375,1895.4371337890625,0.0,3229.560546875,1.0,1.0,0.0,3.0,1.0,0.0
12216300,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.29351806640625,0.9990000128746032,0.6365687847137451,0.5082095265388489,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29736328125,0.7864090800285339,0.2721503674983978,0.259949117898941,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.29669189453125,0.8110805749893188,0.2978371381759643,0.2102135121822357,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2989807128906,0.7409659028053284,0.2263869196176529,0.2170305997133255,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.30035400390625,0.7120442390441895,0.1987202167510986,0.9068745970726012,284.2952880859375,284.95001220703125,297.85369873046875,288.5382995605469,297.5550537109375,297.35699462890625,284.28485107421875,1.0,0.4865135550498962,0.5724598169326782,0.5724598169326782,1.0,1.0,-2.523764610290528,1.0113388299942017,1.5124258995056152,0.4433139264583587,0.977569818496704,0.977569818496704,0.0,118.21680450439452,124.0,36325.8671875,0.0,1421.96923828125,1.0,280.6913757324219,282.8456115722656,291.61407470703125,294.0470886230469,293.1499938964844,293.1499938964844,280.6499938964844,28247.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890381395816803,1.0,0.0,0.0,4.059874057769775,4.059902667999268,1.0998118114002864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.36962890625,0.0,2057.48046875,1895.4371337890625,0.0,3313.774169921875,1.0,1.0,0.0,3.0,1.0,0.0
12216360,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2479248046875,0.9990000128746032,0.6356245279312134,0.5115797519683838,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2483215332031,0.7852903008460999,0.2727825343608856,0.2605873942375183,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2482604980469,0.8090673089027405,0.2975097298622131,0.2100151479244232,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2485046386719,0.7396442890167236,0.2265427261590957,0.2172241508960724,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2486877441406,0.7100625038146973,0.1983426213264465,0.9054215550422668,284.24810791015625,284.95001220703125,297.88397216796875,288.54498291015625,297.5558166503906,297.3377380371094,284.2470703125,1.0,0.4876992404460907,0.5710775256156921,0.5710775256156921,1.0,1.0,-2.52682900428772,1.01243793964386,1.51439106464386,0.4437210261821747,0.972364902496338,0.972364902496338,0.0,119.3366470336914,127.0,36432.37109375,0.0,1430.74853515625,1.0,280.65545654296875,282.802734375,291.5906677246094,293.979736328125,293.1499938964844,293.1499938964844,280.3500061035156,28543.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937148451805115,1.0,0.0,0.0,4.058440685272217,4.058469295501709,1.0990353302986478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.384765625,0.0,2057.983154296875,1895.4371337890625,0.0,3344.9306640625,1.0,1.0,0.0,3.0,1.0,0.0
12216420,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0509948730469,0.9990000128746032,0.6327921152114868,0.5189695954322815,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514221191406,0.7827095985412598,0.2739585340023041,0.2618196606636047,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513610839844,0.8046072125434875,0.2967599630355835,0.2095882445573806,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516052246094,0.7367022633552551,0.2267594784498214,0.2175541520118713,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517883300781,0.7056332230567932,0.1974904239177703,0.9022020697593688,284.0512084960937,284.95001220703125,297.9439392089844,288.5581359863281,297.55548095703125,297.2983093261719,284.0501708984375,1.0,0.4902506172657013,0.5683128237724304,0.5683128237724304,1.0,1.0,-2.5332038402557373,1.012115478515625,1.5210883617401123,0.4419551789760589,0.9587242007255554,0.9587242007255554,0.0,121.80403137207033,115.0,37531.83984375,0.0,1449.6807861328125,1.0,280.35546875,282.5694885253906,291.6022033691406,294.05731201171875,293.1499938964844,293.1499938964844,280.04998779296875,29305.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056090116500854,1.0,0.0,0.0,4.0547308921813965,4.054759502410889,1.0970270523102954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.126953125,0.0,2059.2666015625,1895.4371337890625,0.0,3455.81005859375,1.0,1.0,0.0,3.0,1.0,0.0
12216480,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0509948730469,0.9990000128746032,0.6327921152114868,0.5189695954322815,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0514221191406,0.7827095985412598,0.2739585340023041,0.2618196606636047,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0513610839844,0.8046072125434875,0.2967599630355835,0.2095882445573806,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516052246094,0.7367022633552551,0.2267594784498214,0.2175541520118713,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0517883300781,0.7056332230567932,0.1974904239177703,0.9022020697593688,284.0512084960937,284.95001220703125,297.9439392089844,288.5581359863281,297.55548095703125,297.2983093261719,284.0501708984375,1.0,0.4902506172657013,0.5683128237724304,0.5683128237724304,1.0,1.0,-2.5332038402557373,1.012115478515625,1.5210883617401123,0.4419551789760589,0.9587242007255554,0.9587242007255554,0.0,121.80403137207033,115.0,37531.83984375,0.0,1449.6807861328125,1.0,280.35546875,282.5694885253906,291.6022033691406,294.05731201171875,293.1499938964844,293.1499938964844,280.04998779296875,29305.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056090116500854,1.0,0.0,0.0,4.0547308921813965,4.054759502410889,1.0970270523102954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.126953125,0.0,2059.2666015625,1895.4371337890625,0.0,3455.81005859375,1.0,1.0,0.0,3.0,1.0,0.0
12216540,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428649902344,0.9990000128746032,0.6301148533821106,0.5150774121284485,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.84356689453125,0.78569096326828,0.2749575078487396,0.2627601325511932,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8434753417969,0.8058180809020996,0.2958142161369324,0.2089337110519409,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8438720703125,0.7384620904922485,0.2267969250679016,0.2175884544849395,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441467285156,0.7062360048294067,0.1964717507362365,0.8976114988327026,283.8432006835937,284.95001220703125,298.0030517578125,288.5709533691406,297.5587463378906,297.2661437988281,283.8411865234375,1.0,0.4874993562698364,0.5655481815338135,0.5655481815338135,1.0,1.0,-2.5234174728393555,1.0045032501220703,1.5189143419265747,0.4367597103118896,0.9422590732574464,0.9422590732574464,0.0,120.29569244384766,103.0,38532.3671875,0.0,1430.4759521484375,1.0,280.05548095703125,282.3321228027344,291.614501953125,294.13543701171875,293.1499938964844,293.1499938964844,279.75,30334.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174550175666808,1.0,0.0,0.0,4.0497002601623535,4.049729347229004,1.0943067536572926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.2421875,0.0,2060.966064453125,1895.4371337890625,0.0,3565.653564453125,1.0,1.0,0.0,3.0,1.0,0.0
12216600,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8428649902344,0.9990000128746032,0.6301148533821106,0.5150774121284485,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.84356689453125,0.78569096326828,0.2749575078487396,0.2627601325511932,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8434753417969,0.8058180809020996,0.2958142161369324,0.2089337110519409,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8438720703125,0.7384620904922485,0.2267969250679016,0.2175884544849395,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8441467285156,0.7062360048294067,0.1964717507362365,0.8976114988327026,283.8432006835937,284.95001220703125,298.0030517578125,288.5709533691406,297.5587463378906,297.2661437988281,283.8411865234375,1.0,0.4874993562698364,0.5655481815338135,0.5655481815338135,1.0,1.0,-2.5234174728393555,1.0045032501220703,1.5189143419265747,0.4367597103118896,0.9422590732574464,0.9422590732574464,0.0,120.29569244384766,103.0,38532.3671875,0.0,1430.4759521484375,1.0,280.05548095703125,282.3321228027344,291.614501953125,294.13543701171875,293.1499938964844,293.1499938964844,279.75,30334.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174550175666808,1.0,0.0,0.0,4.0497002601623535,4.049729347229004,1.0943067536572926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.2421875,0.0,2060.966064453125,1895.4371337890625,0.0,3565.653564453125,1.0,1.0,0.0,3.0,1.0,0.0
12216660,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6204528808594,0.9990000128746032,0.6300020217895508,0.5023553967475891,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6213073730469,0.7931541204452515,0.2757880389690399,0.2634328305721283,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6211853027344,0.8114262223243713,0.2946730256080627,0.2080634981393814,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6216735839844,0.7440169453620911,0.2266705781221389,0.2173577696084976,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220397949219,0.7108344435691833,0.1953344494104385,0.8919278979301453,283.620849609375,284.95001220703125,298.06121826171875,288.58349609375,297.5707702636719,297.2486572265625,283.6181945800781,1.0,0.481201708316803,0.5648104548454285,0.5648104548454285,1.0,1.0,-2.500798463821411,0.9934901595115662,1.5073082447052002,0.4308830499649048,0.9227270483970642,0.9227270483970642,0.0,115.71727752685548,106.0,39336.66796875,0.0,1381.93994140625,1.0,279.7554931640625,282.08416748046875,291.6212463378906,294.1969299316406,293.1499938964844,293.1499938964844,279.45001220703125,31731.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281102418899536,1.0,0.0,0.0,4.0428338050842285,4.042862892150879,1.090598857445002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.4248046875,0.0,2063.2099609375,1895.4371337890625,0.0,3663.807373046875,1.0,1.0,0.0,3.0,1.0,0.0
12216720,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6204528808594,0.9990000128746032,0.6300020217895508,0.5023553967475891,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6213073730469,0.7931541204452515,0.2757880389690399,0.2634328305721283,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6211853027344,0.8114262223243713,0.2946730256080627,0.2080634981393814,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6216735839844,0.7440169453620911,0.2266705781221389,0.2173577696084976,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220397949219,0.7108344435691833,0.1953344494104385,0.8919278979301453,283.620849609375,284.95001220703125,298.06121826171875,288.58349609375,297.5707702636719,297.2486572265625,283.6181945800781,1.0,0.481201708316803,0.5648104548454285,0.5648104548454285,1.0,1.0,-2.500798463821411,0.9934901595115662,1.5073082447052002,0.4308830499649048,0.9227270483970642,0.9227270483970642,0.0,115.71727752685548,106.0,39336.66796875,0.0,1381.93994140625,1.0,279.7554931640625,282.08416748046875,291.6212463378906,294.1969299316406,293.1499938964844,293.1499938964844,279.45001220703125,31731.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281102418899536,1.0,0.0,0.0,4.0428338050842285,4.042862892150879,1.090598857445002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.4248046875,0.0,2063.2099609375,1895.4371337890625,0.0,3663.807373046875,1.0,1.0,0.0,3.0,1.0,0.0
12216780,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.9990000128746032,0.6312907934188843,0.4957279562950134,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984680175781,0.7974168658256531,0.2764940857887268,0.2640487551689148,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984069824219,0.8137453198432922,0.2933913767337799,0.2071374207735061,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988037109375,0.746841311454773,0.2264244258403778,0.2170753329992294,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.39910888671875,0.7124727964401245,0.1941143870353698,0.8861922025680542,283.39813232421875,284.95001220703125,298.1184387207031,288.59576416015625,297.5862731933594,297.2376403808594,283.3960266113281,1.0,0.4777818620204925,0.5640727281570435,0.5640727281570435,1.0,1.0,-2.4852190017700195,0.9857277274131776,1.4994910955429075,0.4264046549797058,0.900196373462677,0.900196373462677,0.0,113.23907470703124,109.0,40149.84375,0.0,1351.842529296875,1.0,279.4555358886719,281.8372497558594,291.6261901855469,294.2506408691406,293.1499938964844,293.1499938964844,279.1499938964844,33617.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937130570411682,1.0,0.0,0.0,4.033486366271973,4.033515453338623,1.0855613936655573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.072265625,0.0,2066.1220703125,1895.4371337890625,0.0,3746.32177734375,1.0,1.0,0.0,3.0,1.0,0.0
12216840,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.9990000128746032,0.6312907934188843,0.4957279562950134,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984680175781,0.7974168658256531,0.2764940857887268,0.2640487551689148,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3984069824219,0.8137453198432922,0.2933913767337799,0.2071374207735061,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988037109375,0.746841311454773,0.2264244258403778,0.2170753329992294,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.39910888671875,0.7124727964401245,0.1941143870353698,0.8861922025680542,283.39813232421875,284.95001220703125,298.1184387207031,288.59576416015625,297.5862731933594,297.2376403808594,283.3960266113281,1.0,0.4777818620204925,0.5640727281570435,0.5640727281570435,1.0,1.0,-2.4852190017700195,0.9857277274131776,1.4994910955429075,0.4264046549797058,0.900196373462677,0.900196373462677,0.0,113.23907470703124,109.0,40149.84375,0.0,1351.842529296875,1.0,279.4555358886719,281.8372497558594,291.6261901855469,294.2506408691406,293.1499938964844,293.1499938964844,279.1499938964844,33617.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937130570411682,1.0,0.0,0.0,4.033486366271973,4.033515453338623,1.0855613936655573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.072265625,0.0,2066.1220703125,1895.4371337890625,0.0,3746.32177734375,1.0,1.0,0.0,3.0,1.0,0.0
12216900,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.23614501953125,0.9990000128746032,0.6314960718154907,0.4944313168525696,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2400817871094,0.7984668016433716,0.2768177688121795,0.2643699944019317,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2396240234375,0.8138613700866699,0.2927215099334717,0.206687331199646,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.241943359375,0.747317373752594,0.2262697517871856,0.2169422358274459,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.2437438964844,0.7123435139656067,0.193482905626297,0.8833946585655212,283.2380676269531,284.95001220703125,298.14666748046875,288.601806640625,297.5929870605469,297.230712890625,283.2264099121094,1.0,0.4767747521400451,0.5637038350105286,0.5637038350105286,1.0,1.0,-2.47998309135437,0.9829751253128052,1.497007966041565,0.4247786998748779,0.8872413635253906,0.8872413635253906,0.0,112.68631744384766,109.0,41025.765625,0.0,1342.9866943359375,1.0,279.1920166015625,281.64312744140625,291.6570739746094,294.3856506347656,293.1499938964844,293.1499938964844,279.1499938964844,34802.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439243078231812,1.0,0.0,0.0,4.027571201324463,4.027600765228272,1.0823799811987556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.98779296875,0.0,2067.879150390625,1895.4371337890625,0.0,3808.066162109375,1.0,1.0,0.0,3.0,1.0,0.0
12216960,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.1830444335937,0.9990000128746032,0.6311720013618469,0.494284451007843,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.18359375,0.7988075613975525,0.2770906090736389,0.2646203935146332,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.1835327148437,0.8132878541946411,0.2919947803020477,0.206173688173294,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1838684082031,0.7471750378608704,0.2260663360357284,0.2167478948831558,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18414306640625,0.7115967273712158,0.1928150653839111,0.8803795576095581,283.1833190917969,284.95001220703125,298.1746520996094,288.6077575683594,297.5983581542969,297.221435546875,283.181640625,1.0,0.4761328101158142,0.5635818839073181,0.5635818839073181,1.0,1.0,-2.475632667541504,0.9808860421180724,1.4947466850280762,0.4236255586147308,0.8748602271080017,0.8748602271080017,0.0,112.50052642822266,112.0,41029.5703125,0.0,1336.8067626953125,1.0,279.1556091308594,281.5970458984375,291.6355285644531,294.31219482421875,293.1499938964844,293.1499938964844,279.45001220703125,36124.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455637335777284,1.0,0.0,0.0,4.019913673400879,4.019943237304688,1.0782680419652024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.92431640625,0.0,2068.407470703125,1895.4371337890625,0.0,3822.91015625,0.999390423297882,1.0,0.0,3.0,1.0,0.0
12217020,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.391357421875,0.9990000128746032,0.6324938535690308,0.4946214258670807,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.39044189453125,0.7998634576797485,0.2787371575832367,0.2658227384090423,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3905334472656,0.8126102089881897,0.2918774485588074,0.2057823240756988,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3900146484375,0.7472158670425415,0.2265724837779998,0.2169329524040222,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3895874023437,0.7104567885398865,0.1923041194677353,0.8768282532691956,283.3908996582031,284.95001220703125,298.2297668457031,288.6195373535156,297.6189880371094,297.2196044921875,283.3938293457031,1.0,0.4758889675140381,0.5633379220962524,0.5633379220962524,1.0,1.0,-2.47295880317688,0.9794310331344604,1.493527889251709,0.4226338267326355,0.8557056784629822,0.8557056784629822,0.0,112.5069580078125,115.0,39850.69921875,0.0,1333.53076171875,1.0,279.4444274902344,281.8418273925781,291.5564880371094,294.0919189453125,293.1499938964844,293.1499938964844,279.75,37460.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281800985336304,1.0,0.0,0.0,3.9661903381347656,3.966219663619995,1.0496401046111714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.56396484375,0.0,2007.4002685546875,1895.4371337890625,0.0,3664.448486328125,0.988394856452942,1.0,0.0,3.0,1.0,0.0
12217080,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.391357421875,0.9990000128746032,0.6324938535690308,0.4946214258670807,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.39044189453125,0.7998634576797485,0.2787371575832367,0.2658227384090423,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3905334472656,0.8126102089881897,0.2918774485588074,0.2057823240756988,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3900146484375,0.7472158670425415,0.2265724837779998,0.2169329524040222,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3895874023437,0.7104567885398865,0.1923041194677353,0.8768282532691956,283.3908996582031,284.95001220703125,298.2297668457031,288.6195373535156,297.6189880371094,297.2196044921875,283.3938293457031,1.0,0.4758889675140381,0.5633379220962524,0.5633379220962524,1.0,1.0,-2.47295880317688,0.9794310331344604,1.493527889251709,0.4226338267326355,0.8557056784629822,0.8557056784629822,0.0,112.5069580078125,115.0,39850.69921875,0.0,1333.53076171875,1.0,279.4444274902344,281.8418273925781,291.5564880371094,294.0919189453125,293.1499938964844,293.1499938964844,279.75,37460.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281800985336304,1.0,0.0,0.0,3.9661903381347656,3.966219663619995,1.0496401046111714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.56396484375,0.0,2007.4002685546875,1895.4371337890625,0.0,3664.448486328125,0.988394856452942,1.0,0.0,3.0,1.0,0.0
12217140,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6329650878906,0.9990000128746032,0.636210560798645,0.4948731362819671,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318359375,0.8021690249443054,0.2814969420433044,0.2682011425495147,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319274902344,0.8132622241973877,0.2930237948894501,0.206399068236351,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6312866210937,0.7484003901481628,0.2280438095331192,0.21812604367733,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307373046875,0.7105810642242432,0.1927008330821991,0.877724289894104,283.63238525390625,284.95001220703125,298.28375244140625,288.6310729980469,297.64990234375,297.2352905273437,283.6360778808594,1.0,0.4769811928272247,0.5630940198898315,0.5630940198898315,1.0,1.0,-2.479362726211548,0.9820033311843872,1.4973595142364502,0.423665702342987,0.8400623202323914,0.8400623202323914,0.0,112.7838134765625,118.0,38707.97265625,0.0,1342.639892578125,1.0,279.74383544921875,282.1164855957031,291.55499267578125,293.9999389648437,293.1499938964844,293.1499938964844,280.04998779296875,37992.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092402458190918,1.0,0.0,0.0,3.891077280044556,3.891105890274048,1.01025966614543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.6875,0.0,1913.9366455078125,1895.4371337890625,0.0,3489.5517578125,0.97217857837677,1.0,0.0,3.0,1.0,0.0
12217200,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6329650878906,0.9990000128746032,0.636210560798645,0.4948731362819671,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318359375,0.8021690249443054,0.2814969420433044,0.2682011425495147,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319274902344,0.8132622241973877,0.2930237948894501,0.206399068236351,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6312866210937,0.7484003901481628,0.2280438095331192,0.21812604367733,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6307373046875,0.7105810642242432,0.1927008330821991,0.877724289894104,283.63238525390625,284.95001220703125,298.28375244140625,288.6310729980469,297.64990234375,297.2352905273437,283.6360778808594,1.0,0.4769811928272247,0.5630940198898315,0.5630940198898315,1.0,1.0,-2.479362726211548,0.9820033311843872,1.4973595142364502,0.423665702342987,0.8400623202323914,0.8400623202323914,0.0,112.7838134765625,118.0,38707.97265625,0.0,1342.639892578125,1.0,279.74383544921875,282.1164855957031,291.55499267578125,293.9999389648437,293.1499938964844,293.1499938964844,280.04998779296875,37992.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092402458190918,1.0,0.0,0.0,3.891077280044556,3.891105890274048,1.01025966614543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.6875,0.0,1913.9366455078125,1895.4371337890625,0.0,3489.5517578125,0.97217857837677,1.0,0.0,3.0,1.0,0.0
12217260,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8813781738281,0.9990000128746032,0.6412374377250671,0.4958410859107971,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88018798828125,0.8047711253166199,0.2848947942256927,0.2712807357311249,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802795410156,0.8142342567443848,0.2948481142520904,0.2075727880001068,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87957763671875,0.7499172687530518,0.2300822287797927,0.2199419438838958,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789978027344,0.7111409902572632,0.1936552375555038,0.8814806938171387,283.8807678222656,284.95001220703125,298.3365478515625,288.64239501953125,297.6856689453125,297.2598876953125,283.884765625,1.0,0.4791971445083618,0.5624403953552246,0.5624403953552246,1.0,1.0,-2.4923255443573,0.9870131015777588,1.5053125619888306,0.4256942272186279,0.8277763724327087,0.8277763724327087,0.0,113.4864501953125,121.0,37624.171875,0.0,1361.803955078125,1.0,280.0433044433594,282.3963623046875,291.5753173828125,293.94854736328125,293.1499938964844,293.1499938964844,280.3500061035156,38047.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927240371704102,1.0,0.0,0.0,3.812868356704712,3.812896013259888,9.700562486614217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.00244140625,0.0,1816.190673828125,1895.4371337890625,0.0,3335.6728515625,0.955007255077362,1.0,0.0,3.0,1.0,0.0
12217320,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8813781738281,0.9990000128746032,0.6412374377250671,0.4958410859107971,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.88018798828125,0.8047711253166199,0.2848947942256927,0.2712807357311249,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8802795410156,0.8142342567443848,0.2948481142520904,0.2075727880001068,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87957763671875,0.7499172687530518,0.2300822287797927,0.2199419438838958,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8789978027344,0.7111409902572632,0.1936552375555038,0.8814806938171387,283.8807678222656,284.95001220703125,298.3365478515625,288.64239501953125,297.6856689453125,297.2598876953125,283.884765625,1.0,0.4791971445083618,0.5624403953552246,0.5624403953552246,1.0,1.0,-2.4923255443573,0.9870131015777588,1.5053125619888306,0.4256942272186279,0.8277763724327087,0.8277763724327087,0.0,113.4864501953125,121.0,37624.171875,0.0,1361.803955078125,1.0,280.0433044433594,282.3963623046875,291.5753173828125,293.94854736328125,293.1499938964844,293.1499938964844,280.3500061035156,38047.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927240371704102,1.0,0.0,0.0,3.812868356704712,3.812896013259888,9.700562486614217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.00244140625,0.0,1816.190673828125,1895.4371337890625,0.0,3335.6728515625,0.955007255077362,1.0,0.0,3.0,1.0,0.0
12217380,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300048828125,0.9990000128746032,0.6466148495674133,0.4977154731750488,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1288146972656,0.8072678446769714,0.2887012958526611,0.2747990190982818,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12890625,0.8151414394378662,0.2970932424068451,0.2090840637683868,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282043457031,0.7514107823371887,0.2324785888195037,0.2221465408802032,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1275939941406,0.7117900848388672,0.1950012892484665,0.887205958366394,284.1293640136719,284.95001220703125,298.3881225585937,288.65350341796875,297.7232971191406,297.28826904296875,284.1334228515625,1.0,0.4823224246501922,0.5617868304252625,0.5617868304252625,1.0,1.0,-2.510143995285034,0.9941504001617432,1.5159934759140017,0.4287789463996887,0.8188055753707886,0.8188055753707886,0.0,114.61929321289062,124.0,36763.40234375,0.0,1389.1436767578125,1.0,280.3427734375,282.6845703125,291.59881591796875,293.91534423828125,293.1499938964844,293.1499938964844,280.6499938964844,37819.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787590265274048,1.0,0.0,0.0,3.7426955699920654,3.742722511291504,9.346785532216018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.8857421875,0.0,1729.4478759765625,1895.4371337890625,0.0,3204.94970703125,0.9394448399543762,1.0,0.0,3.0,1.0,0.0
12217440,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1300048828125,0.9990000128746032,0.6466148495674133,0.4977154731750488,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1288146972656,0.8072678446769714,0.2887012958526611,0.2747990190982818,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12890625,0.8151414394378662,0.2970932424068451,0.2090840637683868,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1282043457031,0.7514107823371887,0.2324785888195037,0.2221465408802032,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1275939941406,0.7117900848388672,0.1950012892484665,0.887205958366394,284.1293640136719,284.95001220703125,298.3881225585937,288.65350341796875,297.7232971191406,297.28826904296875,284.1334228515625,1.0,0.4823224246501922,0.5617868304252625,0.5617868304252625,1.0,1.0,-2.510143995285034,0.9941504001617432,1.5159934759140017,0.4287789463996887,0.8188055753707886,0.8188055753707886,0.0,114.61929321289062,124.0,36763.40234375,0.0,1389.1436767578125,1.0,280.3427734375,282.6845703125,291.59881591796875,293.91534423828125,293.1499938964844,293.1499938964844,280.6499938964844,37819.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787590265274048,1.0,0.0,0.0,3.7426955699920654,3.742722511291504,9.346785532216018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.8857421875,0.0,1729.4478759765625,1895.4371337890625,0.0,3204.94970703125,0.9394448399543762,1.0,0.0,3.0,1.0,0.0
12217500,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.30145263671875,0.9990000128746032,0.6492992043495178,0.4990508258342743,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2974548339844,0.8083605766296387,0.290705144405365,0.2766515016555786,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.29766845703125,0.815462052822113,0.2983108758926391,0.2099037021398544,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2952880859375,0.7520491480827332,0.2337618619203567,0.2233310788869857,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2930908203125,0.7120428681373596,0.1957701593637466,0.8905264735221863,284.29937744140625,284.95001220703125,298.4134521484375,288.6590270996094,297.74188232421875,297.30230712890625,284.31256103515625,1.0,0.4841621518135071,0.5614600777626038,0.5614600777626038,1.0,1.0,-2.52037000656128,0.9982980489730836,1.5220718383789062,0.4306115210056305,0.816108763217926,0.816108763217926,0.0,115.34959411621094,124.0,35981.15234375,0.0,1405.33251953125,1.0,280.6007995605469,282.8960876464844,291.5830993652344,293.8028259277344,293.1499938964844,293.1499938964844,280.6499938964844,37615.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701377511024475,1.0,0.0,0.0,3.712395906448364,3.712422609329224,9.196061796501454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.3681640625,0.0,1692.09716796875,1895.4371337890625,0.0,3124.102783203125,0.932725727558136,1.0,0.0,3.0,1.0,0.0
12217560,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3763122558594,0.9990000128746032,0.6520425081253052,0.5004517436027527,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.8095173835754395,0.292802631855011,0.2786262631416321,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3752136230469,0.8158658742904663,0.2996255159378052,0.2108205407857895,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3745422363281,0.75276118516922,0.2351230829954147,0.2246162444353103,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3739013671875,0.712386429309845,0.1966189742088318,0.8943126797676086,284.3757019042969,284.95001220703125,298.4384155273437,288.6644897460937,297.7606201171875,297.31707763671875,284.3797302246094,1.0,0.486169159412384,0.5609063506126404,0.5609063506126404,1.0,1.0,-2.531619071960449,1.002639651298523,1.5289794206619265,0.4324076771736145,0.8130955696105957,0.8130955696105957,0.0,116.13565063476562,127.0,35992.87109375,0.0,1423.2010498046875,1.0,280.6422424316406,282.9698181152344,291.6206359863281,293.8893127441406,293.1499938964844,293.1499938964844,280.95001220703125,37432.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670692443847656,1.0,0.0,0.0,3.686956167221069,3.6869826316833496,9.070458304449858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.0556640625,0.0,1661.077392578125,1895.4371337890625,0.0,3095.3173828125,0.926953375339508,1.0,0.0,3.0,1.0,0.0
12217620,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189880371094,0.9990000128746032,0.6574568152427673,0.5039013624191284,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.8115473389625549,0.2971426248550415,0.2826975584030151,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.8164225220680237,0.302385151386261,0.2127298861742019,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.7539664506912231,0.237959548830986,0.227286547422409,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.7129020690917969,0.1984387785196304,0.9024319648742676,284.618408203125,284.95001220703125,298.48736572265625,288.67529296875,297.7965087890625,297.3445739746094,284.6222839355469,1.0,0.4905816316604614,0.5597988963127136,0.5597988963127136,1.0,1.0,-2.55591082572937,1.0120607614517212,1.5438499450683594,0.4363444745540619,0.8105922937393188,0.8105922937393188,0.0,117.97018432617188,130.0,35296.53515625,0.0,1462.862548828125,1.0,280.94189453125,283.2482604980469,291.6387023925781,293.864501953125,293.1499938964844,293.1499938964844,281.25,36958.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568428158760071,1.0,0.0,0.0,3.649125814437866,3.649151563644409,8.88527665665606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.77099609375,0.0,1614.171875,1895.4371337890625,0.0,2999.3984375,0.9183260202407836,1.0,0.0,3.0,1.0,0.0
12217680,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189880371094,0.9990000128746032,0.6574568152427673,0.5039013624191284,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6178894042969,0.8115473389625549,0.2971426248550415,0.2826975584030151,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.617919921875,0.8164225220680237,0.302385151386261,0.2127298861742019,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.7539664506912231,0.237959548830986,0.227286547422409,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.7129020690917969,0.1984387785196304,0.9024319648742676,284.618408203125,284.95001220703125,298.48736572265625,288.67529296875,297.7965087890625,297.3445739746094,284.6222839355469,1.0,0.4905816316604614,0.5597988963127136,0.5597988963127136,1.0,1.0,-2.55591082572937,1.0120607614517212,1.5438499450683594,0.4363444745540619,0.8105922937393188,0.8105922937393188,0.0,117.97018432617188,130.0,35296.53515625,0.0,1462.862548828125,1.0,280.94189453125,283.2482604980469,291.6387023925781,293.864501953125,293.1499938964844,293.1499938964844,281.25,36958.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568428158760071,1.0,0.0,0.0,3.649125814437866,3.649151563644409,8.88527665665606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.77099609375,0.0,1614.171875,1895.4371337890625,0.0,2999.3984375,0.9183260202407836,1.0,0.0,3.0,1.0,0.0
12217740,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.6628817319869995,0.5078959465026855,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8134211301803589,0.3016885817050934,0.2869754135608673,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8168662786483765,0.3053396642208099,0.2147840708494186,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.75506591796875,0.2409553080797195,0.2301199585199356,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7133578062057495,0.200418159365654,0.911337912082672,284.85675048828125,284.95001220703125,298.5349426269531,288.6859436035156,297.8306884765625,297.3700561523437,284.8603515625,1.0,0.4954361319541931,0.5586913824081421,0.5586913824081421,1.0,1.0,-2.5824217796325684,1.0224345922470093,1.559987187385559,0.4407410323619842,0.8112304210662842,0.8112304210662842,0.0,120.05896759033205,133.0,34686.6484375,0.0,1507.293212890625,1.0,281.2416381835937,283.5195007324219,291.6543273925781,293.8415222167969,293.1499938964844,293.1499938964844,281.54998779296875,36447.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475830554962158,1.0,0.0,0.0,3.630747556686402,3.630773067474365,8.796003498900973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.314453125,0.0,1589.6129150390625,1895.4371337890625,0.0,2912.638427734375,0.9139269590377808,1.0,0.0,3.0,1.0,0.0
12217800,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9990000128746032,0.6628817319869995,0.5078959465026855,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.8134211301803589,0.3016885817050934,0.2869754135608673,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8168662786483765,0.3053396642208099,0.2147840708494186,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.75506591796875,0.2409553080797195,0.2301199585199356,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7133578062057495,0.200418159365654,0.911337912082672,284.85675048828125,284.95001220703125,298.5349426269531,288.6859436035156,297.8306884765625,297.3700561523437,284.8603515625,1.0,0.4954361319541931,0.5586913824081421,0.5586913824081421,1.0,1.0,-2.5824217796325684,1.0224345922470093,1.559987187385559,0.4407410323619842,0.8112304210662842,0.8112304210662842,0.0,120.05896759033205,133.0,34686.6484375,0.0,1507.293212890625,1.0,281.2416381835937,283.5195007324219,291.6543273925781,293.8415222167969,293.1499938964844,293.1499938964844,281.54998779296875,36447.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475830554962158,1.0,0.0,0.0,3.630747556686402,3.630773067474365,8.796003498900973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.314453125,0.0,1589.6129150390625,1895.4371337890625,0.0,2912.638427734375,0.9139269590377808,1.0,0.0,3.0,1.0,0.0
12217860,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9990000128746032,0.6684331297874451,0.5122395753860474,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8152392506599426,0.3064455687999725,0.2914533317089081,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8172956705093384,0.3084988594055176,0.2169809937477111,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.7561426162719727,0.2441112399101257,0.2331070154905319,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7138233780860901,0.2025519162416458,0.9209476709365844,285.09588623046875,284.95001220703125,298.5810546875,288.6965026855469,297.8619079589844,297.39190673828125,285.09930419921875,1.0,0.5006402134895325,0.5572812557220459,0.5572812557220459,1.0,1.0,-2.610795259475708,1.0332297086715698,1.5775654315948486,0.4451437294483185,0.815079391002655,0.815079391002655,0.0,122.3362274169922,136.0,34244.41796875,0.0,1555.9327392578125,1.0,281.5415954589844,283.7900390625,291.67193603515625,293.8304138183594,293.1499938964844,293.1499938964844,281.8500061035156,35917.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396461606025696,1.0,0.0,0.0,3.632606267929077,3.632631778717041,8.805011475487845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.39599609375,0.0,1587.75146484375,1895.4371337890625,0.0,2838.409423828125,0.9139435291290284,1.0,0.0,3.0,1.0,0.0
12217920,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9990000128746032,0.6684331297874451,0.5122395753860474,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8152392506599426,0.3064455687999725,0.2914533317089081,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8172956705093384,0.3084988594055176,0.2169809937477111,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.7561426162719727,0.2441112399101257,0.2331070154905319,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7138233780860901,0.2025519162416458,0.9209476709365844,285.09588623046875,284.95001220703125,298.5810546875,288.6965026855469,297.8619079589844,297.39190673828125,285.09930419921875,1.0,0.5006402134895325,0.5572812557220459,0.5572812557220459,1.0,1.0,-2.610795259475708,1.0332297086715698,1.5775654315948486,0.4451437294483185,0.815079391002655,0.815079391002655,0.0,122.3362274169922,136.0,34244.41796875,0.0,1555.9327392578125,1.0,281.5415954589844,283.7900390625,291.67193603515625,293.8304138183594,293.1499938964844,293.1499938964844,281.8500061035156,35917.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396461606025696,1.0,0.0,0.0,3.632606267929077,3.632631778717041,8.805011475487845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.39599609375,0.0,1587.75146484375,1895.4371337890625,0.0,2838.409423828125,0.9139435291290284,1.0,0.0,3.0,1.0,0.0
