time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217980,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.9990000128746032,0.6741464734077454,0.5167748332023621,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275756835937,0.8170727491378784,0.3113940954208374,0.2961201965808868,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275756835937,0.8177783489227295,0.3118389844894409,0.2193114906549453,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.7572586536407471,0.2474096417427063,0.2362366020679474,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.7143697142601013,0.2048376649618148,0.9312641620635986,285.32794189453125,284.95001220703125,298.62567138671875,288.7069702148437,297.8901672363281,297.4097595214844,285.3309631347656,1.0,0.5061284303665161,0.5558710694313049,0.5558710694313049,1.0,1.0,-2.640807867050171,1.0446898937225342,1.5961179733276367,0.449846476316452,0.8219771385192871,0.8219771385192871,0.0,124.75074005126952,139.0,33836.16796875,0.0,1608.4339599609375,1.0,281.8416748046875,284.0507202148437,291.68878173828125,293.8225402832031,293.1499938964844,293.1499938964844,282.1499938964844,35401.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330297470092773,1.0,0.0,0.0,3.6541476249694815,3.6541733741760254,8.909749453778204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.00390625,0.0,1608.2091064453125,1895.4371337890625,0.0,2776.667236328125,0.918292224407196,1.0,0.0,3.0,1.0,0.0
12218040,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.328369140625,0.9990000128746032,0.6741464734077454,0.5167748332023621,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275756835937,0.8170727491378784,0.3113940954208374,0.2961201965808868,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275756835937,0.8177783489227295,0.3118389844894409,0.2193114906549453,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3270874023437,0.7572586536407471,0.2474096417427063,0.2362366020679474,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.7143697142601013,0.2048376649618148,0.9312641620635986,285.32794189453125,284.95001220703125,298.62567138671875,288.7069702148437,297.8901672363281,297.4097595214844,285.3309631347656,1.0,0.5061284303665161,0.5558710694313049,0.5558710694313049,1.0,1.0,-2.640807867050171,1.0446898937225342,1.5961179733276367,0.449846476316452,0.8219771385192871,0.8219771385192871,0.0,124.75074005126952,139.0,33836.16796875,0.0,1608.4339599609375,1.0,281.8416748046875,284.0507202148437,291.68878173828125,293.8225402832031,293.1499938964844,293.1499938964844,282.1499938964844,35401.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330297470092773,1.0,0.0,0.0,3.6541476249694815,3.6541733741760254,8.909749453778204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.00390625,0.0,1608.2091064453125,1895.4371337890625,0.0,2776.667236328125,0.918292224407196,1.0,0.0,3.0,1.0,0.0
12218100,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.9990000128746032,0.6770377159118652,0.5191645622253418,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867553710937,0.8179381489753723,0.3139189779758453,0.2984878718852997,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867553710937,0.8179761171340942,0.3135503232479095,0.2204945832490921,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4848022460937,0.7577755451202393,0.2490937262773513,0.2378249317407608,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.7146180272102356,0.2060168534517288,0.9365627765655518,285.4882507324219,284.95001220703125,298.6473999023437,288.712158203125,297.9037475585937,297.4180908203125,285.4997863769531,1.0,0.5089574456214905,0.5551659464836121,0.5551659464836121,1.0,1.0,-2.6562211513519287,1.0505807399749756,1.6056404113769531,0.452270358800888,0.8271116614341736,0.8271116614341736,0.0,126.0188980102539,139.0,33290.7890625,0.0,1635.9371337890625,1.0,282.0990295410156,284.2461242675781,291.66845703125,293.72076416015625,293.1499938964844,293.1499938964844,282.1499938964844,35130.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274224996566772,1.0,0.0,0.0,3.671620607376098,3.6716465950012207,8.9951601012217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.65185546875,0.0,1626.072998046875,1895.4371337890625,0.0,2724.46484375,0.9219990372657776,1.0,0.0,3.0,1.0,0.0
12218160,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55328369140625,0.9990000128746032,0.6800273060798645,0.5214417576789856,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.8189306259155273,0.3165135979652405,0.3009535670280456,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.8183133006095886,0.3153233826160431,0.2217513769865036,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.7584189772605896,0.2508316040039062,0.239488199353218,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516967773437,0.7149926424026489,0.2072486132383346,0.942179560661316,285.5528869628906,284.95001220703125,298.6687316894531,288.71734619140625,297.91729736328125,297.4269104003906,285.5555419921875,1.0,0.5118466019630432,0.5543389916419983,0.5543389916419983,1.0,1.0,-2.672177791595459,1.0565496683120728,1.6156282424926758,0.4546471536159515,0.8318292498588562,0.8318292498588562,0.0,127.2776107788086,142.0,33445.82421875,0.0,1664.462890625,1.0,282.1420288085937,284.3025207519531,291.70294189453125,293.8136291503906,293.1499938964844,293.1499938964844,282.45001220703125,34915.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271505832672119,1.0,0.0,0.0,3.6941263675689697,3.694152355194092,9.105772278417136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.14599609375,0.0,1650.3310546875,1895.4371337890625,0.0,2721.9365234375,0.9267378449440002,1.0,0.0,3.0,1.0,0.0
12218220,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956237792969,0.9990000128746032,0.6862847805023193,0.5260764360427856,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.8209220170974731,0.3218732476234436,0.3059890866279602,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.8189928531646729,0.3190099000930786,0.2243131548166275,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.7597272396087646,0.2544324696063995,0.2428889721632003,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.794189453125,0.7157790064811707,0.2098275423049926,0.953769862651825,285.7952880859375,284.95001220703125,298.710205078125,288.7276916503906,297.9440612792969,297.4445495605469,285.7975769042969,1.0,0.5177608132362366,0.5526851415634155,0.5526851415634155,1.0,1.0,-2.7048895359039307,1.0687698125839231,1.6361196041107178,0.4595039486885071,0.8450759649276733,0.8450759649276733,0.0,129.86758422851562,145.0,33240.53515625,0.0,1723.9329833984375,1.0,282.4422912597656,284.556884765625,291.71893310546875,293.81475830078125,293.1499938964844,293.1499938964844,282.75,34435.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221960067749023,1.0,0.0,0.0,3.752094984054565,3.7521214485168457,9.393791060574586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.0625,0.0,1714.62890625,1895.4371337890625,0.0,2675.92578125,0.9392004013061525,1.0,0.0,3.0,1.0,0.0
12218280,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956237792969,0.9990000128746032,0.6862847805023193,0.5260764360427856,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.8209220170974731,0.3218732476234436,0.3059890866279602,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.8189928531646729,0.3190099000930786,0.2243131548166275,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79461669921875,0.7597272396087646,0.2544324696063995,0.2428889721632003,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.794189453125,0.7157790064811707,0.2098275423049926,0.953769862651825,285.7952880859375,284.95001220703125,298.710205078125,288.7276916503906,297.9440612792969,297.4445495605469,285.7975769042969,1.0,0.5177608132362366,0.5526851415634155,0.5526851415634155,1.0,1.0,-2.7048895359039307,1.0687698125839231,1.6361196041107178,0.4595039486885071,0.8450759649276733,0.8450759649276733,0.0,129.86758422851562,145.0,33240.53515625,0.0,1723.9329833984375,1.0,282.4422912597656,284.556884765625,291.71893310546875,293.81475830078125,293.1499938964844,293.1499938964844,282.75,34435.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221960067749023,1.0,0.0,0.0,3.752094984054565,3.7521214485168457,9.393791060574586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.0625,0.0,1714.62890625,1895.4371337890625,0.0,2675.92578125,0.9392004013061525,1.0,0.0,3.0,1.0,0.0
12218340,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.9990000128746032,0.6929734945297241,0.530540406703949,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.8231399655342102,0.3274829983711242,0.3112643957138061,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.8199173808097839,0.3229156136512756,0.227030798792839,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.7612784504890442,0.2582232654094696,0.2464717030525207,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.7168141007423401,0.212586298584938,0.966174066066742,286.03582763671875,284.95001220703125,298.75,288.7380065917969,297.9706420898437,297.4630432128906,286.0378723144531,1.0,0.5238624215126038,0.551031231880188,0.551031231880188,1.0,1.0,-2.7390692234039307,1.081567406654358,1.6575019359588623,0.4646095931529999,0.8615418672561646,0.8615418672561646,0.0,132.48336791992188,148.0,33074.06640625,0.0,1787.022705078125,1.0,282.74285888671875,284.80645751953125,291.73565673828125,293.8212585449219,293.1499938964844,293.1499938964844,283.04998779296875,34001.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185510039329529,1.0,0.0,0.0,3.826359272003174,3.826386451721192,9.769330517883643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.34423828125,0.0,1801.1356201171875,1895.4371337890625,0.0,2642.150634765625,0.955362856388092,1.0,0.0,3.0,1.0,0.0
12218400,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.9990000128746032,0.6929734945297241,0.530540406703949,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.8231399655342102,0.3274829983711242,0.3112643957138061,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355834960937,0.8199173808097839,0.3229156136512756,0.227030798792839,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.7612784504890442,0.2582232654094696,0.2464717030525207,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.7168141007423401,0.212586298584938,0.966174066066742,286.03582763671875,284.95001220703125,298.75,288.7380065917969,297.9706420898437,297.4630432128906,286.0378723144531,1.0,0.5238624215126038,0.551031231880188,0.551031231880188,1.0,1.0,-2.7390692234039307,1.081567406654358,1.6575019359588623,0.4646095931529999,0.8615418672561646,0.8615418672561646,0.0,132.48336791992188,148.0,33074.06640625,0.0,1787.022705078125,1.0,282.74285888671875,284.80645751953125,291.73565673828125,293.8212585449219,293.1499938964844,293.1499938964844,283.04998779296875,34001.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185510039329529,1.0,0.0,0.0,3.826359272003174,3.826386451721192,9.769330517883643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.34423828125,0.0,1801.1356201171875,1895.4371337890625,0.0,2642.150634765625,0.955362856388092,1.0,0.0,3.0,1.0,0.0
12218460,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27252197265625,0.9990000128746032,0.7000367641448975,0.5348701477050781,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.8255361318588257,0.3333123922348022,0.316750168800354,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720642089844,0.8210346698760986,0.3270071446895599,0.229881078004837,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27178955078125,0.763026773929596,0.2621788680553436,0.2502130270004272,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.7180476784706116,0.2155025750398636,0.9792982935905457,286.27227783203125,284.95001220703125,298.78521728515625,288.7455139160156,297.9954833984375,297.4818115234375,286.2740478515625,1.0,0.5301356315612793,0.5491418838500977,0.5491418838500977,1.0,1.0,-2.77455735206604,1.0945504903793335,1.6800068616867063,0.4696123898029327,0.8811457753181458,0.8811457753181458,0.0,135.13143920898438,151.0,32913.46875,0.0,1853.6956787109373,1.0,283.0434265136719,285.0513000488281,291.7489013671875,293.8260803222656,293.1499938964844,293.1499938964844,283.1499938964844,33636.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159670233726501,1.0,0.0,0.0,3.914243698120117,3.914271593093872,1.0223250228591496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.7080078125,0.0,1908.7799072265625,1895.4371337890625,0.0,2618.248046875,0.9726740717887878,1.0,0.0,3.0,1.0,0.0
12218520,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27252197265625,0.9990000128746032,0.7000367641448975,0.5348701477050781,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720947265625,0.8255361318588257,0.3333123922348022,0.316750168800354,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2720642089844,0.8210346698760986,0.3270071446895599,0.229881078004837,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27178955078125,0.763026773929596,0.2621788680553436,0.2502130270004272,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2714538574219,0.7180476784706116,0.2155025750398636,0.9792982935905457,286.27227783203125,284.95001220703125,298.78521728515625,288.7455139160156,297.9954833984375,297.4818115234375,286.2740478515625,1.0,0.5301356315612793,0.5491418838500977,0.5491418838500977,1.0,1.0,-2.77455735206604,1.0945504903793335,1.6800068616867063,0.4696123898029327,0.8811457753181458,0.8811457753181458,0.0,135.13143920898438,151.0,32913.46875,0.0,1853.6956787109373,1.0,283.0434265136719,285.0513000488281,291.7489013671875,293.8260803222656,293.1499938964844,293.1499938964844,283.1499938964844,33636.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159670233726501,1.0,0.0,0.0,3.914243698120117,3.914271593093872,1.0223250228591496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.7080078125,0.0,1908.7799072265625,1895.4371337890625,0.0,2618.248046875,0.9726740717887878,1.0,0.0,3.0,1.0,0.0
12218580,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36102294921875,0.9990000128746032,0.706245481967926,0.5397633910179138,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36090087890625,0.8275255560874939,0.338854044675827,0.3221342861652374,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608703613281,0.8217175602912903,0.3307120501995086,0.2326021194458007,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607788085937,0.764384925365448,0.2658816874027252,0.2538589537143707,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606872558594,0.7189306616783142,0.2182017862796783,0.99208003282547,286.3609619140625,284.95001220703125,298.8133239746094,288.74774169921875,298.0128479003906,297.4931030273437,286.361572265625,1.0,0.5364976525306702,0.5472525358200073,0.5472525358200073,1.0,1.0,-2.8099234104156494,1.1073765754699707,1.7025467157363892,0.4745258092880249,0.9007184505462646,0.9007184505462646,0.0,137.98484802246094,154.0,33145.62890625,0.0,1922.680908203125,1.0,283.1478881835937,285.1339416503906,291.7875671386719,293.9067077636719,293.1499938964844,293.1499938964844,283.1499938964844,33129.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236165642738342,1.0,0.0,0.0,3.98864221572876,3.988670825958252,1.0615573273753398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.28857421875,0.0,2001.8673095703125,1895.4371337890625,0.0,2689.106689453125,0.9876012802124025,1.0,0.0,3.0,1.0,0.0
12218640,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36102294921875,0.9990000128746032,0.706245481967926,0.5397633910179138,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36090087890625,0.8275255560874939,0.338854044675827,0.3221342861652374,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608703613281,0.8217175602912903,0.3307120501995086,0.2326021194458007,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3607788085937,0.764384925365448,0.2658816874027252,0.2538589537143707,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3606872558594,0.7189306616783142,0.2182017862796783,0.99208003282547,286.3609619140625,284.95001220703125,298.8133239746094,288.74774169921875,298.0128479003906,297.4931030273437,286.361572265625,1.0,0.5364976525306702,0.5472525358200073,0.5472525358200073,1.0,1.0,-2.8099234104156494,1.1073765754699707,1.7025467157363892,0.4745258092880249,0.9007184505462646,0.9007184505462646,0.0,137.98484802246094,154.0,33145.62890625,0.0,1922.680908203125,1.0,283.1478881835937,285.1339416503906,291.7875671386719,293.9067077636719,293.1499938964844,293.1499938964844,283.1499938964844,33129.8984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236165642738342,1.0,0.0,0.0,3.98864221572876,3.988670825958252,1.0615573273753398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.28857421875,0.0,2001.8673095703125,1895.4371337890625,0.0,2689.106689453125,0.9876012802124025,1.0,0.0,3.0,1.0,0.0
12218700,297.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36871337890625,0.9990000128746032,0.7087599039077759,0.5427080392837524,297.5045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36865234375,0.8281247019767761,0.3414051234722137,0.324647456407547,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3686218261719,0.8216407895088196,0.3323030471801758,0.2338010966777801,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685913085937,0.764664351940155,0.267537921667099,0.2555247247219085,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.7189948558807373,0.2193639427423477,0.9977729916572572,286.3686828613281,284.95001220703125,298.8248291015625,288.7469787597656,298.0178527832031,297.49432373046875,286.3690795898437,1.0,0.5396493673324585,0.5463079214096069,0.5463079214096069,1.0,1.0,-2.8267691135406494,1.1133893728256226,1.7133798599243164,0.4767793118953705,0.9102570414543152,0.9102570414543152,0.0,139.55267333984375,154.0,33338.921875,0.0,1957.092041015625,1.0,283.14971923828125,285.1366577148437,291.800048828125,293.9454345703125,293.1499938964844,293.1499938964844,283.1499938964844,32647.73046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296912312507629,1.0,0.0,0.0,4.01084041595459,4.010869026184082,1.073405996976362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.44091796875,0.0,2027.5546875,1895.4371337890625,0.0,2745.57177734375,0.9947521090507508,1.0,0.0,3.0,1.0,0.0
12218760,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.9990000128746032,0.7109048366546631,0.5459834933280945,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704528808594,0.8284536004066467,0.3438217639923095,0.3270246684551239,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704528808594,0.8212813138961792,0.3337400257587433,0.2348829954862594,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37042236328125,0.7646648287773132,0.2690693438053131,0.2570673823356628,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703918457031,0.7187866568565369,0.2203965783119201,1.002879977226257,286.3704528808594,284.95001220703125,298.83477783203125,288.7450561523437,298.0205993652344,297.4930114746094,286.3708801269531,1.0,0.542751669883728,0.5452568531036377,0.5452568531036377,1.0,1.0,-2.8428566455841064,1.1189056634902954,1.7239508628845217,0.478706955909729,0.9197455048561096,0.9197455048561096,0.0,141.2081756591797,157.0,33525.015625,0.0,1991.0640869140625,1.0,283.14996337890625,285.1331481933594,291.8006286621094,293.9659423828125,293.1499938964844,293.1499938964844,283.1499938964844,32359.224609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354411125183105,1.0,0.0,0.0,4.039629459381104,4.039658546447754,1.0888707038247958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.4990234375,0.0,2064.052001953125,1895.4371337890625,0.0,2799.153076171875,1.0,1.0,0.0,3.0,1.0,0.0
12218820,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.9990000128746032,0.7144765257835388,0.5530924201011658,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887023925781,0.8286263942718506,0.3484218120574951,0.33150514960289,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887023925781,0.8200657367706299,0.3363541662693023,0.2368179559707641,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885803222656,0.7641487121582031,0.2718941569328308,0.2598859071731567,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3884582519531,0.7178293466567993,0.2221870720386505,1.0116980075836182,286.3887939453125,284.95001220703125,298.85009765625,288.73785400390625,298.021484375,297.48590087890625,286.38970947265625,1.0,0.548775851726532,0.543154776096344,0.543154776096344,1.0,1.0,-2.8730993270874023,1.129006028175354,1.7440931797027588,0.4820553362369537,0.9390459060668944,0.9390459060668944,0.0,144.65826416015625,160.0,33825.42578125,0.0,2057.51904296875,1.0,283.1499938964844,285.1468505859375,291.7815246582031,293.9710693359375,293.1499938964844,293.1499938964844,283.04998779296875,30872.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443539142608643,1.0,0.0,0.0,4.047061920166016,4.047090530395508,1.0928811207122635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.02099609375,0.0,2061.8388671875,1895.4371337890625,0.0,2882.419677734375,1.0,1.0,0.0,3.0,1.0,0.0
12218880,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888854980469,0.9990000128746032,0.7144765257835388,0.5530924201011658,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887023925781,0.8286263942718506,0.3484218120574951,0.33150514960289,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887023925781,0.8200657367706299,0.3363541662693023,0.2368179559707641,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885803222656,0.7641487121582031,0.2718941569328308,0.2598859071731567,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3884582519531,0.7178293466567993,0.2221870720386505,1.0116980075836182,286.3887939453125,284.95001220703125,298.85009765625,288.73785400390625,298.021484375,297.48590087890625,286.38970947265625,1.0,0.548775851726532,0.543154776096344,0.543154776096344,1.0,1.0,-2.8730993270874023,1.129006028175354,1.7440931797027588,0.4820553362369537,0.9390459060668944,0.9390459060668944,0.0,144.65826416015625,160.0,33825.42578125,0.0,2057.51904296875,1.0,283.1499938964844,285.1468505859375,291.7815246582031,293.9710693359375,293.1499938964844,293.1499938964844,283.04998779296875,30872.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443539142608643,1.0,0.0,0.0,4.047061920166016,4.047090530395508,1.0928811207122635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.02099609375,0.0,2061.8388671875,1895.4371337890625,0.0,2882.419677734375,1.0,1.0,0.0,3.0,1.0,0.0
12218940,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305053710937,0.9990000128746032,0.7167865633964539,0.5607514381408691,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.828279435634613,0.3525899946689605,0.3356427550315857,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.8183165788650513,0.3384895622730255,0.2384714782238006,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.763077974319458,0.2743131220340729,0.2623734474182129,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.7162722945213318,0.2235481292009353,1.0188002586364746,286.3304748535156,284.95001220703125,298.8598022460937,288.7264709472656,298.0158386230469,297.47186279296875,286.3307800292969,1.0,0.5545231699943542,0.5410526990890503,0.5410526990890503,1.0,1.0,-2.900794744491577,1.1379046440124512,1.7628899812698364,0.4847856163978576,0.9569341540336608,0.9569341540336608,0.0,148.23696899414062,163.0,34315.66015625,0.0,2121.558349609375,1.0,283.0517883300781,285.0754699707031,291.7726745605469,294.0050048828125,293.1499938964844,293.1499938964844,282.75,29659.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549942970275879,1.0,0.0,0.0,4.05300235748291,4.053030967712402,1.0960919780700351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.38525390625,0.0,2059.855712890625,1895.4371337890625,0.0,2982.068603515625,1.0,1.0,0.0,3.0,1.0,0.0
12219000,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305053710937,0.9990000128746032,0.7167865633964539,0.5607514381408691,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.828279435634613,0.3525899946689605,0.3356427550315857,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.8183165788650513,0.3384895622730255,0.2384714782238006,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304443359375,0.763077974319458,0.2743131220340729,0.2623734474182129,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304138183594,0.7162722945213318,0.2235481292009353,1.0188002586364746,286.3304748535156,284.95001220703125,298.8598022460937,288.7264709472656,298.0158386230469,297.47186279296875,286.3307800292969,1.0,0.5545231699943542,0.5410526990890503,0.5410526990890503,1.0,1.0,-2.900794744491577,1.1379046440124512,1.7628899812698364,0.4847856163978576,0.9569341540336608,0.9569341540336608,0.0,148.23696899414062,163.0,34315.66015625,0.0,2121.558349609375,1.0,283.0517883300781,285.0754699707031,291.7726745605469,294.0050048828125,293.1499938964844,293.1499938964844,282.75,29659.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549942970275879,1.0,0.0,0.0,4.05300235748291,4.053030967712402,1.0960919780700351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.38525390625,0.0,2059.855712890625,1895.4371337890625,0.0,2982.068603515625,1.0,1.0,0.0,3.0,1.0,0.0
12219060,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.9990000128746032,0.7165836691856384,0.5696738362312317,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145935058594,0.8268231153488159,0.3558253943920135,0.3390567302703857,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.8153823614120483,0.3396002650260925,0.2395347356796264,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147766113281,0.7608717679977417,0.2759156823158264,0.2642233371734619,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.7135264873504639,0.2241120338439941,1.022918939590454,286.114501953125,284.95001220703125,298.8644104003906,288.7113647460937,297.999755859375,297.4442749023437,286.1136474609375,1.0,0.5598542094230652,0.5389595627784729,0.5389595627784729,1.0,1.0,-2.924080610275269,1.1448137760162354,1.7792668342590332,0.4865484833717346,0.9706168174743652,0.9706168174743652,0.0,152.11944580078125,166.0,35200.78125,0.0,2180.614013671875,1.0,282.75537109375,284.8308410644531,291.7790832519531,294.09405517578125,293.1499938964844,293.1499938964844,282.45001220703125,28817.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726202845573425,1.0,0.0,0.0,4.0571064949035645,4.057135105133057,1.0983129641317646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.087890625,0.0,2058.447509765625,1895.4371337890625,0.0,3147.388916015625,1.0,1.0,0.0,3.0,1.0,0.0
12219120,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1143493652344,0.9990000128746032,0.7165836691856384,0.5696738362312317,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145935058594,0.8268231153488159,0.3558253943920135,0.3390567302703857,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.8153823614120483,0.3396002650260925,0.2395347356796264,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147766113281,0.7608717679977417,0.2759156823158264,0.2642233371734619,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.114990234375,0.7135264873504639,0.2241120338439941,1.022918939590454,286.114501953125,284.95001220703125,298.8644104003906,288.7113647460937,297.999755859375,297.4442749023437,286.1136474609375,1.0,0.5598542094230652,0.5389595627784729,0.5389595627784729,1.0,1.0,-2.924080610275269,1.1448137760162354,1.7792668342590332,0.4865484833717346,0.9706168174743652,0.9706168174743652,0.0,152.11944580078125,166.0,35200.78125,0.0,2180.614013671875,1.0,282.75537109375,284.8308410644531,291.7790832519531,294.09405517578125,293.1499938964844,293.1499938964844,282.45001220703125,28817.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726202845573425,1.0,0.0,0.0,4.0571064949035645,4.057135105133057,1.0983129641317646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.087890625,0.0,2058.447509765625,1895.4371337890625,0.0,3147.388916015625,1.0,1.0,0.0,3.0,1.0,0.0
12219180,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.9990000128746032,0.7139871120452881,0.5798408389091492,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.824229896068573,0.3582454621791839,0.341637521982193,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.8111841678619385,0.3398467004299164,0.2399365901947021,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.7575008273124695,0.2767746746540069,0.2653258144855499,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.7093948721885681,0.2239096462726593,1.0234355926513672,285.8878479003906,284.95001220703125,298.8643798828125,288.6928405761719,297.97369384765625,297.403564453125,285.8867492675781,1.0,0.5646119117736816,0.5368664264678955,0.5368664264678955,1.0,1.0,-2.941837787628174,1.149256706237793,1.7925809621810913,0.4870737195014953,0.9811857342720032,0.9811857342720032,0.0,156.26986694335938,154.0,36017.296875,0.0,2232.1962890625,1.0,282.4554138183594,284.57769775390625,291.75048828125,294.1233215332031,293.1499938964844,293.1499938964844,282.1499938964844,28222.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875836133956909,1.0,0.0,0.0,4.05999755859375,4.060026168823242,1.0998786592608667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.8173828125,0.0,2057.43701171875,1895.4371337890625,0.0,3287.6025390625,1.0,1.0,0.0,3.0,1.0,0.0
12219240,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876647949219,0.9990000128746032,0.7139871120452881,0.5798408389091492,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.824229896068573,0.3582454621791839,0.341637521982193,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880310058594,0.8111841678619385,0.3398467004299164,0.2399365901947021,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8882141113281,0.7575008273124695,0.2767746746540069,0.2653258144855499,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.7093948721885681,0.2239096462726593,1.0234355926513672,285.8878479003906,284.95001220703125,298.8643798828125,288.6928405761719,297.97369384765625,297.403564453125,285.8867492675781,1.0,0.5646119117736816,0.5368664264678955,0.5368664264678955,1.0,1.0,-2.941837787628174,1.149256706237793,1.7925809621810913,0.4870737195014953,0.9811857342720032,0.9811857342720032,0.0,156.26986694335938,154.0,36017.296875,0.0,2232.1962890625,1.0,282.4554138183594,284.57769775390625,291.75048828125,294.1233215332031,293.1499938964844,293.1499938964844,282.1499938964844,28222.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875836133956909,1.0,0.0,0.0,4.05999755859375,4.060026168823242,1.0998786592608667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.8173828125,0.0,2057.43701171875,1895.4371337890625,0.0,3287.6025390625,1.0,1.0,0.0,3.0,1.0,0.0
12219300,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.717529296875,0.9990000128746032,0.7122675180435181,0.5805450677871704,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71990966796875,0.8247061967849731,0.3592529296875,0.3426883220672607,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.8108871579170227,0.3397649824619293,0.2399589270353317,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.7574939131736755,0.2770094573497772,0.2656406462192535,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.7088770270347595,0.2236150354146957,1.022524356842041,285.7189636230469,284.95001220703125,298.86279296875,288.6824035644531,297.9580078125,297.3801574707031,285.7098693847656,1.0,0.5646398067474365,0.5358198881149292,0.5358198881149292,1.0,1.0,-2.9432764053344727,1.1482226848602295,1.7950537204742432,0.4859398305416107,0.9846561551094056,0.9846561551094056,0.0,156.5784149169922,154.0,36778.09765625,0.0,2236.2548828125,1.0,282.1913757324219,284.3721618652344,291.7616577148437,294.23468017578125,293.1499938964844,293.1499938964844,282.1499938964844,28008.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966338634490967,1.0,0.0,0.0,4.061031818389893,4.061060428619385,1.100439249057672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.0693359375,0.0,2057.071533203125,1895.4371337890625,0.0,3372.186767578125,1.0,1.0,0.0,3.0,1.0,0.0
12219360,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.9990000128746032,0.7108917236328125,0.5785674452781677,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.8262017369270325,0.3601516783237457,0.343517541885376,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.8116273283958435,0.3395737707614898,0.2398110926151275,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6687927246094,0.7584455609321594,0.2771378457546234,0.2657532691955566,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.70928555727005,0.2232214510440826,1.020733118057251,285.6683349609375,284.95001220703125,298.8602294921875,288.6712951660156,297.94390869140625,297.3599853515625,285.6666564941406,1.0,0.5635570287704468,0.5348774194717407,0.5348774194717407,1.0,1.0,-2.9397084712982178,1.1451902389526367,1.7945183515548706,0.483796626329422,0.9888910055160522,0.9888910055160522,0.0,155.7652587890625,142.0,36792.8359375,0.0,2225.9443359375,1.0,282.15545654296875,284.32293701171875,291.71630859375,294.1383972167969,293.1499938964844,293.1499938964844,281.8500061035156,27813.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996660709381104,1.0,0.0,0.0,4.061977386474609,4.062005996704102,1.1009518630089588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.240234375,0.0,2056.73583984375,1895.4371337890625,0.0,3400.471435546875,1.0,1.0,0.0,3.0,1.0,0.0
12219420,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.9990000128746032,0.7096794843673706,0.5683425664901733,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.8318824172019958,0.3617735505104065,0.3449708819389343,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8158149719238281,0.3390205204486847,0.2393732517957687,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7629178762435913,0.2772204875946045,0.2657568156719208,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.7125100493431091,0.222289964556694,1.0161609649658203,285.449951171875,284.95001220703125,298.8525085449219,288.6471252441406,297.9212646484375,297.3308410644531,285.4478454589844,1.0,0.558736264705658,0.5329924821853638,0.5329924821853638,1.0,1.0,-2.92315936088562,1.1350899934768677,1.788069248199463,0.4775287210941314,0.993739664554596,0.993739664554596,0.0,151.65748596191406,145.0,37516.74609375,0.0,2176.74072265625,1.0,281.8554077148437,284.0652160644531,291.68426513671875,294.15185546875,293.1499938964844,293.1499938964844,281.54998779296875,27562.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101387858390808,1.0,0.0,0.0,4.0631937980651855,4.063222408294678,1.101611246667744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.7724609375,0.0,2056.301513671875,1895.4371337890625,0.0,3497.8916015625,1.0,1.0,0.0,3.0,1.0,0.0
12219480,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496459960937,0.9990000128746032,0.7096794843673706,0.5683425664901733,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501647949219,0.8318824172019958,0.3617735505104065,0.3449708819389343,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8158149719238281,0.3390205204486847,0.2393732517957687,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.7629178762435913,0.2772204875946045,0.2657568156719208,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.7125100493431091,0.222289964556694,1.0161609649658203,285.449951171875,284.95001220703125,298.8525085449219,288.6471252441406,297.9212646484375,297.3308410644531,285.4478454589844,1.0,0.558736264705658,0.5329924821853638,0.5329924821853638,1.0,1.0,-2.92315936088562,1.1350899934768677,1.788069248199463,0.4775287210941314,0.993739664554596,0.993739664554596,0.0,151.65748596191406,145.0,37516.74609375,0.0,2176.74072265625,1.0,281.8554077148437,284.0652160644531,291.68426513671875,294.15185546875,293.1499938964844,293.1499938964844,281.54998779296875,27562.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101387858390808,1.0,0.0,0.0,4.0631937980651855,4.063222408294678,1.101611246667744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.7724609375,0.0,2056.301513671875,1895.4371337890625,0.0,3497.8916015625,1.0,1.0,0.0,3.0,1.0,0.0
12219540,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.9990000128746032,0.709225058555603,0.5639051795005798,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.8349090218544006,0.3631881773471832,0.346289187669754,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.8172594308853149,0.3382530212402344,0.2388326376676559,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.7647908329963684,0.2771098017692566,0.2656370401382446,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.7132132649421692,0.2212142646312713,1.011219143867493,285.23193359375,284.95001220703125,298.8416748046875,288.62066650390625,297.90087890625,297.30731201171875,285.2302551269531,1.0,0.5565334558486938,0.5311076045036316,0.5311076045036316,1.0,1.0,-2.912661075592041,1.1276190280914309,1.7850421667099,0.4722158312797546,0.9956635236740112,0.9956635236740112,0.0,149.75582885742188,148.0,38279.49609375,0.0,2149.3115234375,1.0,281.5553894042969,283.809326171875,291.653076171875,294.1648864746094,293.1499938964844,293.1499938964844,281.25,27455.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196035265922546,1.0,0.0,0.0,4.063709735870361,4.0637383460998535,1.101891029975377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.89453125,0.0,2056.11669921875,1895.4371337890625,0.0,3585.4990234375,1.0,1.0,0.0,3.0,1.0,0.0
12219600,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.9990000128746032,0.709225058555603,0.5639051795005798,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320861816406,0.8349090218544006,0.3631881773471832,0.346289187669754,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.8172594308853149,0.3382530212402344,0.2388326376676559,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323913574219,0.7647908329963684,0.2771098017692566,0.2656370401382446,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.7132132649421692,0.2212142646312713,1.011219143867493,285.23193359375,284.95001220703125,298.8416748046875,288.62066650390625,297.90087890625,297.30731201171875,285.2302551269531,1.0,0.5565334558486938,0.5311076045036316,0.5311076045036316,1.0,1.0,-2.912661075592041,1.1276190280914309,1.7850421667099,0.4722158312797546,0.9956635236740112,0.9956635236740112,0.0,149.75582885742188,148.0,38279.49609375,0.0,2149.3115234375,1.0,281.5553894042969,283.809326171875,291.653076171875,294.1648864746094,293.1499938964844,293.1499938964844,281.25,27455.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196035265922546,1.0,0.0,0.0,4.063709735870361,4.0637383460998535,1.101891029975377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.89453125,0.0,2056.11669921875,1895.4371337890625,0.0,3585.4990234375,1.0,1.0,0.0,3.0,1.0,0.0
12219660,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.7072728872299194,0.5641058683395386,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8357275724411011,0.3644318878650665,0.347500592470169,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8164884448051453,0.3373059630393982,0.2382067888975143,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7644911408424377,0.2768348455429077,0.265418529510498,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7118979692459106,0.2200187146663665,1.0060032606124878,285.0247497558594,284.95001220703125,298.8282165527344,288.59234619140625,297.8780822753906,297.2804260253906,285.02325439453125,1.0,0.5558078289031982,0.529986560344696,0.529986560344696,1.0,1.0,-2.907070636749268,1.1234030723571775,1.7836675643920898,0.4691996276378631,0.9949082732200624,0.9949082732200624,0.0,149.60659790039062,151.0,39217.51953125,0.0,2139.056396484375,1.0,281.2554016113281,283.5643615722656,291.6264343261719,294.19189453125,293.1499938964844,293.1499938964844,280.95001220703125,27474.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929340124130249,1.0,0.0,0.0,4.063618183135986,4.063646793365479,1.1018413488272929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.46630859375,0.0,2056.1494140625,1895.4371337890625,0.0,3675.091552734375,1.0,1.0,0.0,3.0,1.0,0.0
12219720,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9990000128746032,0.7072728872299194,0.5641058683395386,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8357275724411011,0.3644318878650665,0.347500592470169,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8164884448051453,0.3373059630393982,0.2382067888975143,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7644911408424377,0.2768348455429077,0.265418529510498,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7118979692459106,0.2200187146663665,1.0060032606124878,285.0247497558594,284.95001220703125,298.8282165527344,288.59234619140625,297.8780822753906,297.2804260253906,285.02325439453125,1.0,0.5558078289031982,0.529986560344696,0.529986560344696,1.0,1.0,-2.907070636749268,1.1234030723571775,1.7836675643920898,0.4691996276378631,0.9949082732200624,0.9949082732200624,0.0,149.60659790039062,151.0,39217.51953125,0.0,2139.056396484375,1.0,281.2554016113281,283.5643615722656,291.6264343261719,294.19189453125,293.1499938964844,293.1499938964844,280.95001220703125,27474.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929340124130249,1.0,0.0,0.0,4.063618183135986,4.063646793365479,1.1018413488272929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.46630859375,0.0,2056.1494140625,1895.4371337890625,0.0,3675.091552734375,1.0,1.0,0.0,3.0,1.0,0.0
12219780,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.7033816576004028,0.5671817064285278,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8351383209228516,0.3655270338058471,0.3486077189445495,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8142974376678467,0.3361930251121521,0.2374954223632812,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.7628093957901001,0.2764168083667755,0.2651002109050751,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7092628479003906,0.2187322676181793,1.0005537271499634,284.82305908203125,284.95001220703125,298.8127136230469,288.5625,297.8541259765625,297.2528076171875,284.8217163085937,1.0,0.5560777187347412,0.5288655161857605,0.5288655161857605,1.0,1.0,-2.904308557510376,1.1204302310943604,1.783878207206726,0.466816633939743,0.9915096759796144,0.9915096759796144,0.0,150.5312042236328,154.0,40234.4453125,0.0,2138.95166015625,1.0,280.9554138183594,283.32440185546875,291.6013488769531,294.2278137207031,293.1499938964844,293.1499938964844,280.6499938964844,27618.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400997757911682,1.0,0.0,0.0,4.062923908233643,4.062952518463135,1.1014649317075964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.96728515625,0.0,2056.398193359375,1895.4371337890625,0.0,3773.35205078125,1.0,1.0,0.0,3.0,1.0,0.0
