time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219840,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.7033816576004028,0.5671817064285278,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8351383209228516,0.3655270338058471,0.3486077189445495,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.8142974376678467,0.3361930251121521,0.2374954223632812,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.7628093957901001,0.2764168083667755,0.2651002109050751,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.7092628479003906,0.2187322676181793,1.0005537271499634,284.82305908203125,284.95001220703125,298.8127136230469,288.5625,297.8541259765625,297.2528076171875,284.8217163085937,1.0,0.5560777187347412,0.5288655161857605,0.5288655161857605,1.0,1.0,-2.904308557510376,1.1204302310943604,1.783878207206726,0.466816633939743,0.9915096759796144,0.9915096759796144,0.0,150.5312042236328,154.0,40234.4453125,0.0,2138.95166015625,1.0,280.9554138183594,283.32440185546875,291.6013488769531,294.2278137207031,293.1499938964844,293.1499938964844,280.6499938964844,27618.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400997757911682,1.0,0.0,0.0,4.062923908233643,4.062952518463135,1.1014649317075964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.96728515625,0.0,2056.398193359375,1895.4371337890625,0.0,3773.35205078125,1.0,1.0,0.0,3.0,1.0,0.0
12219900,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.9990000128746032,0.7007524967193604,0.5694358348846436,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709289550781,0.8345130681991577,0.3660266399383545,0.3491545617580414,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8128538727760315,0.3355763852596283,0.2371279150247573,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67266845703125,0.7616463303565979,0.2761626243591308,0.2649285793304443,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67462158203125,0.7075983285903931,0.2180513590574264,0.9977989792823792,284.670166015625,284.95001220703125,298.8043212890625,288.547119140625,297.8428039550781,297.2405090332031,284.6615600585937,1.0,0.5564751625061035,0.5283050537109375,0.5283050537109375,1.0,1.0,-2.903715372085572,1.1192775964736938,1.784437656402588,0.4657891690731048,0.9881563782691956,0.9881563782691956,0.0,151.2676544189453,154.0,41200.7578125,0.0,2141.595458984375,1.0,280.6913452148437,283.13092041015625,291.6145935058594,294.35076904296875,293.1499938964844,293.1499938964844,280.6499938964844,27748.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483212232589722,1.0,0.0,0.0,4.062294483184815,4.062323093414307,1.1011237575075938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.32763671875,0.0,2056.622802734375,1895.4371337890625,0.0,3847.825927734375,1.0,1.0,0.0,3.0,1.0,0.0
12219960,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231689453125,0.9990000128746032,0.6976398229598999,0.5722756385803223,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6234741210937,0.8335483074188232,0.3664642572402954,0.3495968580245971,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6235656738281,0.8110361695289612,0.3348898887634277,0.2366738617420196,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6237487792969,0.7601563930511475,0.275852769613266,0.264673113822937,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6240234375,0.7055898308753967,0.2173117697238922,0.9946981072425842,284.6233825683594,284.95001220703125,298.79559326171875,288.531494140625,297.8319396972656,297.22918701171875,284.62213134765625,1.0,0.5569844841957092,0.5276492834091187,0.5276492834091187,1.0,1.0,-2.9030799865722656,1.1179602146148682,1.7851197719573977,0.4646141231060028,0.985464870929718,0.985464870929718,0.0,152.2045135498047,142.0,41271.5859375,0.0,2145.158935546875,1.0,280.6553039550781,283.0860290527344,291.5737609863281,294.2638854980469,293.1499938964844,293.1499938964844,280.3500061035156,27895.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515296816825868,1.0,0.0,0.0,4.061583995819092,4.061612129211426,1.1007383591277176e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.14599609375,0.0,2056.875732421875,1895.4371337890625,0.0,3876.732177734375,1.0,1.0,0.0,3.0,1.0,0.0
12220020,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.9990000128746032,0.6916925311088562,0.5670787692070007,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.413330078125,0.8364226818084717,0.3671810328960418,0.3502616286277771,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134521484375,0.8122502565383911,0.333362728357315,0.2356048822402954,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.761749267578125,0.2750924825668335,0.2639399170875549,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4141845703125,0.7060009837150574,0.2156713157892227,0.9872981309890748,284.41314697265625,284.95001220703125,298.7773742675781,288.4997253417969,297.8123779296875,297.2112731933594,284.4109802246094,1.0,0.5529942512512207,0.5263378620147705,0.5263378620147705,1.0,1.0,-2.8865950107574463,1.1087592840194702,1.7778358459472656,0.459382951259613,0.9765692949295044,0.9765692949295044,0.0,149.83627319335938,130.0,42130.1875,0.0,2105.579833984375,1.0,280.3554077148437,282.8388977050781,291.5413818359375,294.29010009765625,293.1499938964844,293.1499938964844,280.04998779296875,28330.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628801345825196,1.0,0.0,0.0,4.05947208404541,4.059500694274902,1.0995939874192118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.19775390625,0.0,2057.621826171875,1895.4371337890625,0.0,3978.217529296875,1.0,1.0,0.0,3.0,1.0,0.0
12220080,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.9990000128746032,0.6916925311088562,0.5670787692070007,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.413330078125,0.8364226818084717,0.3671810328960418,0.3502616286277771,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4134521484375,0.8122502565383911,0.333362728357315,0.2356048822402954,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4137268066406,0.761749267578125,0.2750924825668335,0.2639399170875549,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4141845703125,0.7060009837150574,0.2156713157892227,0.9872981309890748,284.41314697265625,284.95001220703125,298.7773742675781,288.4997253417969,297.8123779296875,297.2112731933594,284.4109802246094,1.0,0.5529942512512207,0.5263378620147705,0.5263378620147705,1.0,1.0,-2.8865950107574463,1.1087592840194702,1.7778358459472656,0.459382951259613,0.9765692949295044,0.9765692949295044,0.0,149.83627319335938,130.0,42130.1875,0.0,2105.579833984375,1.0,280.3554077148437,282.8388977050781,291.5413818359375,294.29010009765625,293.1499938964844,293.1499938964844,280.04998779296875,28330.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628801345825196,1.0,0.0,0.0,4.05947208404541,4.059500694274902,1.0995939874192118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.19775390625,0.0,2057.621826171875,1895.4371337890625,0.0,3978.217529296875,1.0,1.0,0.0,3.0,1.0,0.0
12220140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2047119140625,0.9990000128746032,0.6885032653808594,0.5575013160705566,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2056579589844,0.8411430716514587,0.3675520420074463,0.3505670726299286,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059020996094,0.8156095743179321,0.3319927155971527,0.2346214801073074,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2064819335937,0.7653313875198364,0.274348497390747,0.2631784379482269,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074279785156,0.7085533142089844,0.2142676413059234,0.9806520342826844,284.205322265625,284.95001220703125,298.7628173828125,288.4747009277344,297.7977294921875,297.1988525390625,284.2010498046875,1.0,0.5476667284965515,0.5253185033798218,0.5253185033798218,1.0,1.0,-2.865373611450196,1.098028540611267,1.7673450708389282,0.4535014033317566,0.9670320153236388,0.9670320153236388,0.0,145.8468017578125,130.0,42895.47265625,0.0,2050.635498046875,1.0,280.0634460449219,282.59674072265625,291.526611328125,294.34332275390625,293.1499938964844,293.1499938964844,280.04998779296875,28826.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726123213768004,1.0,0.0,0.0,4.057061195373535,4.057089805603027,1.098288294087979e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.83056640625,0.0,2058.46337890625,1895.4371337890625,0.0,4064.181396484375,1.0,1.0,0.0,3.0,1.0,0.0
12220200,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1874389648437,0.9990000128746032,0.6879283785820007,0.5541214346885681,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880187988281,0.8427906036376953,0.3676623404026031,0.3506040275096893,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18817138671875,0.8168320655822754,0.3316055238246918,0.2343013733625412,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18853759765625,0.7666314840316772,0.2741355299949646,0.2629177570343017,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1890869140625,0.7095325589179993,0.2138693779706955,0.9785890579223632,284.1878356933594,284.95001220703125,298.75860595703125,288.467529296875,297.79364013671875,297.195556640625,284.18505859375,1.0,0.5458492636680603,0.5250263810157776,0.5250263810157776,1.0,1.0,-2.8581795692443848,1.094480037689209,1.763699650764465,0.4515819251537323,0.9645590782165528,0.9645590782165528,0.0,144.46360778808594,133.0,42818.37890625,0.0,2032.02685546875,1.0,280.055419921875,282.5818786621094,291.5030822753906,294.29840087890625,293.1499938964844,293.1499938964844,279.75,28971.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729257225990297,1.0,0.0,0.0,4.056354999542236,4.056384086608887,1.0979061926263969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.23583984375,0.0,2058.707763671875,1895.4371337890625,0.0,4066.9326171875,1.0,1.0,0.0,3.0,1.0,0.0
12220260,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613037109375,0.9990000128746032,0.6850185394287109,0.5478435754776001,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617919921875,0.8460389375686646,0.3679681718349457,0.3508506119251251,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9619445800781,0.8182541131973267,0.3296679854393005,0.2329256385564804,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9622497558594,0.7684957981109619,0.2730357944965362,0.2618333399295807,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627380371094,0.7101503014564514,0.2120129019021988,0.9699525237083436,283.9616394042969,284.95001220703125,298.73974609375,288.435302734375,297.7754821777344,297.179931640625,283.9593811035156,1.0,0.5417649745941162,0.5241583585739136,0.5241583585739136,1.0,1.0,-2.8375773429870605,1.0842746496200562,1.7533026933670044,0.4458010494709015,0.9495056867599488,0.9495056867599488,0.0,141.63363647460938,136.0,43638.6953125,0.0,1984.6923828125,1.0,279.7554626464844,282.33251953125,291.4665832519531,294.3095397949219,293.1499938964844,293.1499938964844,279.45001220703125,29867.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819403290748596,1.0,0.0,0.0,4.0519866943359375,4.052015781402588,1.0955426432701645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.3212890625,0.0,2060.199462890625,1895.4371337890625,0.0,4145.56640625,1.0,1.0,0.0,3.0,1.0,0.0
12220320,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613037109375,0.9990000128746032,0.6850185394287109,0.5478435754776001,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9617919921875,0.8460389375686646,0.3679681718349457,0.3508506119251251,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9619445800781,0.8182541131973267,0.3296679854393005,0.2329256385564804,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9622497558594,0.7684957981109619,0.2730357944965362,0.2618333399295807,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9627380371094,0.7101503014564514,0.2120129019021988,0.9699525237083436,283.9616394042969,284.95001220703125,298.73974609375,288.435302734375,297.7754821777344,297.179931640625,283.9593811035156,1.0,0.5417649745941162,0.5241583585739136,0.5241583585739136,1.0,1.0,-2.8375773429870605,1.0842746496200562,1.7533026933670044,0.4458010494709015,0.9495056867599488,0.9495056867599488,0.0,141.63363647460938,136.0,43638.6953125,0.0,1984.6923828125,1.0,279.7554626464844,282.33251953125,291.4665832519531,294.3095397949219,293.1499938964844,293.1499938964844,279.45001220703125,29867.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819403290748596,1.0,0.0,0.0,4.0519866943359375,4.052015781402588,1.0955426432701645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.3212890625,0.0,2060.199462890625,1895.4371337890625,0.0,4145.56640625,1.0,1.0,0.0,3.0,1.0,0.0
12220380,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7412414550781,0.9990000128746032,0.6804227232933044,0.5469169616699219,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7416687011719,0.8466289639472961,0.3681240081787109,0.3510226607322693,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418212890625,0.8170953392982483,0.3275764286518097,0.2314905226230621,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420959472656,0.7678097486495972,0.2718049585819244,0.2606943547725677,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425537109375,0.7083654403686523,0.2100639641284942,0.9613053798675536,283.7415466308594,284.95001220703125,298.7213134765625,288.40338134765625,297.7583923339844,297.1654663085937,283.7394714355469,1.0,0.5394924283027649,0.5232903957366943,0.5232903957366943,1.0,1.0,-2.8231794834136963,1.0767300128936768,1.74644935131073,0.4414415061473846,0.9315651059150696,0.9315651059150696,0.0,140.7962646484375,139.0,44513.34765625,0.0,1957.464111328125,1.0,279.4555053710937,282.0877685546875,291.4344787597656,294.32958984375,293.1499938964844,293.1499938964844,279.1499938964844,31077.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909288883209229,1.0,0.0,0.0,4.046055316925049,4.046083927154541,1.0923375839411165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.8720703125,0.0,2062.168212890625,1895.4371337890625,0.0,4222.97412109375,1.0,1.0,0.0,3.0,1.0,0.0
12220440,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7412414550781,0.9990000128746032,0.6804227232933044,0.5469169616699219,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7416687011719,0.8466289639472961,0.3681240081787109,0.3510226607322693,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7418212890625,0.8170953392982483,0.3275764286518097,0.2314905226230621,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7420959472656,0.7678097486495972,0.2718049585819244,0.2606943547725677,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7425537109375,0.7083654403686523,0.2100639641284942,0.9613053798675536,283.7415466308594,284.95001220703125,298.7213134765625,288.40338134765625,297.7583923339844,297.1654663085937,283.7394714355469,1.0,0.5394924283027649,0.5232903957366943,0.5232903957366943,1.0,1.0,-2.8231794834136963,1.0767300128936768,1.74644935131073,0.4414415061473846,0.9315651059150696,0.9315651059150696,0.0,140.7962646484375,139.0,44513.34765625,0.0,1957.464111328125,1.0,279.4555053710937,282.0877685546875,291.4344787597656,294.32958984375,293.1499938964844,293.1499938964844,279.1499938964844,31077.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909288883209229,1.0,0.0,0.0,4.046055316925049,4.046083927154541,1.0923375839411165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.8720703125,0.0,2062.168212890625,1895.4371337890625,0.0,4222.97412109375,1.0,1.0,0.0,3.0,1.0,0.0
12220500,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57818603515625,0.9990000128746032,0.6773946285247803,0.547768771648407,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.58038330078125,0.8462772369384766,0.3681595027446747,0.3511123061180115,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.58111572265625,0.815893828868866,0.3264927864074707,0.2307781130075454,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5824584960937,0.7668498754501343,0.2711527049541473,0.2601253390312195,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5849304199219,0.7068542838096619,0.2090490013360977,0.9569612145423888,283.5797119140625,284.95001220703125,298.71240234375,288.3876647949219,297.7497253417969,297.1578369140625,283.5697631835937,1.0,0.5388527512550354,0.5228563547134399,0.5228563547134399,1.0,1.0,-2.8175480365753174,1.0736268758773804,1.7439212799072266,0.4395897984504699,0.9208582639694214,0.9208582639694214,0.0,140.86383056640625,139.0,45427.3515625,0.0,1948.7791748046875,1.0,279.1917419433594,281.8942565917969,291.4443664550781,294.447265625,293.1499938964844,293.1499938964844,279.1499938964844,31843.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997917413711548,1.0,0.0,0.0,4.04228401184082,4.042313098907471,1.0903022484853864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.5537109375,0.0,2063.3857421875,1895.4371337890625,0.0,4282.4169921875,1.0,1.0,0.0,3.0,1.0,0.0
12220560,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5227966308594,0.9990000128746032,0.6738394498825073,0.5495152473449707,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52325439453125,0.8454103469848633,0.3681319653987884,0.3511020839214325,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5233764648437,0.8141768574714661,0.325347751379013,0.2299916595220565,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5236511230469,0.7654025554656982,0.270447313785553,0.2594809830188751,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.52410888671875,0.7048484683036804,0.2079736292362213,0.9522902965545654,283.5231018066406,284.95001220703125,298.70379638671875,288.37213134765625,297.7408142089844,297.1495361328125,283.5211181640625,1.0,0.5384489297866821,0.5224627256393433,0.5224627256393433,1.0,1.0,-2.812300682067871,1.07074773311615,1.7415528297424316,0.43788543343544,0.9107308983802797,0.9107308983802797,0.0,141.23812866210938,127.0,45384.4921875,0.0,1942.205078125,1.0,279.1554260253906,281.8444519042969,291.40411376953125,294.353271484375,293.1499938964844,293.1499938964844,278.8500061035156,32701.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.038041114807129,4.038070201873779,1.088014641936752e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.21728515625,0.0,2064.7236328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12220620,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2938232421875,0.9990000128746032,0.6669568419456482,0.5426532626152039,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2944030761719,0.8486486673355103,0.3679365515708923,0.3508863449096679,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.29461669921875,0.8155144453048706,0.3229399919509887,0.2282891422510147,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2949523925781,0.7671511173248291,0.2689191401004791,0.2579991519451141,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2956237792969,0.7052391767501831,0.2056918144226074,0.9418790340423584,283.29425048828125,284.95001220703125,298.687744140625,288.3419494628906,297.7235717773437,297.1337280273437,283.29132080078125,1.0,0.5328737497329712,0.5216754674911499,0.5216754674911499,1.0,1.0,-2.787476062774658,1.058855652809143,1.7286202907562256,0.4318235516548157,0.8867959380149841,0.8867959380149841,0.0,138.11734008789062,115.0,46062.421875,0.0,1888.100341796875,1.0,278.8555603027344,281.5929870605469,291.4021301269531,294.3910827636719,293.1499938964844,293.1499938964844,279.1499938964844,34895.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.027103424072266,4.027132987976074,1.0821285059137151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.2509765625,0.0,2068.015380859375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12220680,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2938232421875,0.9990000128746032,0.6669568419456482,0.5426532626152039,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2944030761719,0.8486486673355103,0.3679365515708923,0.3508863449096679,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.29461669921875,0.8155144453048706,0.3229399919509887,0.2282891422510147,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2949523925781,0.7671511173248291,0.2689191401004791,0.2579991519451141,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2956237792969,0.7052391767501831,0.2056918144226074,0.9418790340423584,283.29425048828125,284.95001220703125,298.687744140625,288.3419494628906,297.7235717773437,297.1337280273437,283.29132080078125,1.0,0.5328737497329712,0.5216754674911499,0.5216754674911499,1.0,1.0,-2.787476062774658,1.058855652809143,1.7286202907562256,0.4318235516548157,0.8867959380149841,0.8867959380149841,0.0,138.11734008789062,115.0,46062.421875,0.0,1888.100341796875,1.0,278.8555603027344,281.5929870605469,291.4021301269531,294.3910827636719,293.1499938964844,293.1499938964844,279.1499938964844,34895.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.027103424072266,4.027132987976074,1.0821285059137151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.2509765625,0.0,2068.015380859375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12220740,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.44940185546875,0.9990000128746032,0.6655959486961365,0.5265354514122009,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4493103027344,0.8572705388069153,0.3689573109149933,0.3512432873249054,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.44927978515625,0.821888267993927,0.3218280673027038,0.2270526736974716,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44921875,0.7738794088363647,0.2683241367340088,0.2569212019443512,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4490661621094,0.7103634476661682,0.2042468190193176,0.933044135570526,283.4493408203125,284.95001220703125,298.6736145019531,288.3132019042969,297.7156677246094,297.132080078125,283.4495544433594,1.0,0.5245363712310791,0.5208881497383118,0.5208881497383118,1.0,1.0,-2.755136489868164,1.043792963027954,1.71134352684021,0.424027681350708,0.868103563785553,0.868103563785553,0.0,131.83399963378906,118.0,44389.33984375,0.0,1808.498046875,1.0,279.1445617675781,281.7920227050781,291.27362060546875,294.1072998046875,293.1499938964844,293.1499938964844,279.45001220703125,36705.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912900328636168,1.0,0.0,0.0,4.004881858825684,4.004911422729492,1.0702191275413495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.94482421875,0.0,2052.881103515625,1895.4371337890625,0.0,4226.06201171875,0.9964796900749208,1.0,0.0,3.0,1.0,0.0
12220800,296.9279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.44940185546875,0.9990000128746032,0.6655959486961365,0.5265354514122009,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4493103027344,0.8572705388069153,0.3689573109149933,0.3512432873249054,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.44927978515625,0.821888267993927,0.3218280673027038,0.2270526736974716,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.44921875,0.7738794088363647,0.2683241367340088,0.2569212019443512,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4490661621094,0.7103634476661682,0.2042468190193176,0.933044135570526,283.4493408203125,284.95001220703125,298.6736145019531,288.3132019042969,297.7156677246094,297.132080078125,283.4495544433594,1.0,0.5245363712310791,0.5208881497383118,0.5208881497383118,1.0,1.0,-2.755136489868164,1.043792963027954,1.71134352684021,0.424027681350708,0.868103563785553,0.868103563785553,0.0,131.83399963378906,118.0,44389.33984375,0.0,1808.498046875,1.0,279.1445617675781,281.7920227050781,291.27362060546875,294.1072998046875,293.1499938964844,293.1499938964844,279.45001220703125,36705.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912900328636168,1.0,0.0,0.0,4.004881858825684,4.004911422729492,1.0702191275413495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.94482421875,0.0,2052.881103515625,1895.4371337890625,0.0,4226.06201171875,0.9964796900749208,1.0,0.0,3.0,1.0,0.0
12220860,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490478515625,0.9990000128746032,0.6689096093177795,0.514477014541626,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.648681640625,0.8652870059013367,0.3712733387947082,0.3530086874961853,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6485290527344,0.8276621699333191,0.3220532834529876,0.2269016355276107,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6482849121094,0.7800765037536621,0.2688069641590118,0.257002979516983,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6478271484375,0.7150600552558899,0.2039611339569091,0.929863214492798,283.6487731933594,284.95001220703125,298.66192626953125,288.28619384765625,297.7178955078125,297.1440734863281,283.650634765625,1.0,0.519999086856842,0.5204233527183533,0.5204233527183533,1.0,1.0,-2.738837718963623,1.0361106395721436,1.7027270793914795,0.4197359979152679,0.8523927927017212,0.8523927927017212,0.0,127.5132827758789,121.0,42832.25390625,0.0,1763.6458740234375,1.0,279.4441223144531,282.033935546875,291.2161560058594,293.9292907714844,293.1499938964844,293.1499938964844,279.75,37541.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736368656158448,1.0,0.0,0.0,3.94757342338562,3.947602510452272,1.03980926269287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.638671875,0.0,1983.514404296875,1895.4371337890625,0.0,4073.170654296875,0.9843695163726808,1.0,0.0,3.0,1.0,0.0
12220920,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6490478515625,0.9990000128746032,0.6689096093177795,0.514477014541626,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.648681640625,0.8652870059013367,0.3712733387947082,0.3530086874961853,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6485290527344,0.8276621699333191,0.3220532834529876,0.2269016355276107,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6482849121094,0.7800765037536621,0.2688069641590118,0.257002979516983,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6478271484375,0.7150600552558899,0.2039611339569091,0.929863214492798,283.6487731933594,284.95001220703125,298.66192626953125,288.28619384765625,297.7178955078125,297.1440734863281,283.650634765625,1.0,0.519999086856842,0.5204233527183533,0.5204233527183533,1.0,1.0,-2.738837718963623,1.0361106395721436,1.7027270793914795,0.4197359979152679,0.8523927927017212,0.8523927927017212,0.0,127.5132827758789,121.0,42832.25390625,0.0,1763.6458740234375,1.0,279.4441223144531,282.033935546875,291.2161560058594,293.9292907714844,293.1499938964844,293.1499938964844,279.75,37541.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736368656158448,1.0,0.0,0.0,3.94757342338562,3.947602510452272,1.03980926269287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.638671875,0.0,1983.514404296875,1895.4371337890625,0.0,4073.170654296875,0.9843695163726808,1.0,0.0,3.0,1.0,0.0
12220980,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86669921875,0.9990000128746032,0.67353355884552,0.5067408680915833,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663024902344,0.8718738555908203,0.3743658065795898,0.3556644320487976,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.8321371078491211,0.3230319619178772,0.2274012416601181,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.7850124835968018,0.2699566483497619,0.2578558921813965,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.865234375,0.7187764644622803,0.2044186890125274,0.9307559132575988,283.86639404296875,284.95001220703125,298.6531982421875,288.2613220214844,297.7237548828125,297.1596374511719,283.86865234375,1.0,0.5180840492248535,0.5199585556983948,0.5199585556983948,1.0,1.0,-2.7354207038879395,1.0339211225509644,1.7014994621276855,0.4182153940200805,0.8397248983383179,0.8397248983383179,0.0,125.0439453125,124.0,41421.21484375,0.0,1747.0191650390625,1.0,279.74371337890625,282.291748046875,291.1901550292969,293.806396484375,293.1499938964844,293.1499938964844,280.04998779296875,37806.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563100337982178,1.0,0.0,0.0,3.87919020652771,3.879218816757202,1.0040964752988657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.13525390625,0.0,1897.302734375,1895.4371337890625,0.0,3919.6259765625,0.9694611430168152,1.0,0.0,3.0,1.0,0.0
12221040,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86669921875,0.9990000128746032,0.67353355884552,0.5067408680915833,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8663024902344,0.8718738555908203,0.3743658065795898,0.3556644320487976,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8661193847656,0.8321371078491211,0.3230319619178772,0.2274012416601181,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8658142089844,0.7850124835968018,0.2699566483497619,0.2578558921813965,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.865234375,0.7187764644622803,0.2044186890125274,0.9307559132575988,283.86639404296875,284.95001220703125,298.6531982421875,288.2613220214844,297.7237548828125,297.1596374511719,283.86865234375,1.0,0.5180840492248535,0.5199585556983948,0.5199585556983948,1.0,1.0,-2.7354207038879395,1.0339211225509644,1.7014994621276855,0.4182153940200805,0.8397248983383179,0.8397248983383179,0.0,125.0439453125,124.0,41421.21484375,0.0,1747.0191650390625,1.0,279.74371337890625,282.291748046875,291.1901550292969,293.806396484375,293.1499938964844,293.1499938964844,280.04998779296875,37806.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563100337982178,1.0,0.0,0.0,3.87919020652771,3.879218816757202,1.0040964752988657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.13525390625,0.0,1897.302734375,1895.4371337890625,0.0,3919.6259765625,0.9694611430168152,1.0,0.0,3.0,1.0,0.0
12221100,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279235839844,0.9990000128746032,0.6760022044181824,0.504275918006897,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02606201171875,0.874560534954071,0.3760915100574493,0.3571770191192627,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.025146484375,0.8338320255279541,0.3236854970455169,0.2277780473232269,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0237731933594,0.7869439721107483,0.2706866562366485,0.2584494650363922,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02099609375,0.7202119827270508,0.2048105150461197,0.9320859313011168,284.0264892578125,284.95001220703125,298.65008544921875,288.24981689453125,297.7282409667969,297.1689758300781,284.0370178222656,1.0,0.5179024934768677,0.5197261571884155,0.5197261571884155,1.0,1.0,-2.73703670501709,1.0342413187026978,1.7027955055236816,0.4181419909000397,0.8351183533668518,0.8351183533668518,0.0,124.36157989501952,124.0,40416.48828125,0.0,1746.252685546875,1.0,280.004150390625,282.49761962890625,291.1561584472656,293.65643310546875,293.1499938964844,293.1499938964844,280.04998779296875,37773.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458049535751344,1.0,0.0,0.0,3.844929218292236,3.8449573516845694,9.864385219771066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.0859375,0.0,1853.8424072265625,1895.4371337890625,0.0,3825.09228515625,0.9619570970535278,1.0,0.0,3.0,1.0,0.0
12221160,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0883483886719,0.9990000128746032,0.6785377860069275,0.5024343132972717,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0879211425781,0.8770500421524048,0.3779426515102386,0.3588729798793793,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08770751953125,0.835364043712616,0.3244578540325165,0.2282847911119461,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.08740234375,0.7887066006660461,0.2715225517749786,0.2591917812824249,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0867614746094,0.7215184569358826,0.205299898982048,0.9340522885322572,284.0880432128906,284.95001220703125,298.6479187011719,288.23895263671875,297.7340393066406,297.1800231933594,284.09063720703125,1.0,0.5181564688682556,0.5193382501602173,0.5193382501602173,1.0,1.0,-2.74072265625,1.0352081060409546,1.7055145502090454,0.4182556569576263,0.8300347924232483,0.8300347924232483,0.0,123.94288635253906,127.0,40258.68359375,0.0,1749.810302734375,1.0,280.0433349609375,282.5625,291.1760559082031,293.714599609375,293.1499938964844,293.1499938964844,280.3500061035156,37734.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407904744148254,1.0,0.0,0.0,3.8128583431243896,3.812886238098145,9.700511327537242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.05224609375,0.0,1813.73291015625,1895.4371337890625,0.0,3779.6298828125,0.9548083543777466,1.0,0.0,3.0,1.0,0.0
12221220,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3115539550781,0.9990000128746032,0.6834279894828796,0.5009052753448486,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111267089844,0.8809329271316528,0.3818598985671997,0.3624613285064697,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3108825683594,0.8374674320220947,0.3261927962303161,0.2294260859489441,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.310546875,0.7912658452987671,0.2733739912509918,0.2608546316623688,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099060058594,0.7233407497406006,0.2064251005649566,0.9387617111206056,284.31121826171875,284.95001220703125,298.6466064453125,288.21942138671875,297.7481689453125,297.2041015625,284.31396484375,1.0,0.519701361656189,0.518562376499176,0.518562376499176,1.0,1.0,-2.7522215843200684,1.0388562679290771,1.7133653163909912,0.4192906618118286,0.8233265280723572,0.8233265280723572,0.0,123.9000244140625,130.0,39196.18359375,0.0,1766.8800048828125,1.0,280.34283447265625,282.8321533203125,291.1649780273437,293.6354064941406,293.1499938964844,293.1499938964844,280.6499938964844,37463.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927064061164856,1.0,0.0,0.0,3.756400585174561,3.756427764892578,9.415363706466452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.18212890625,0.0,1743.066650390625,1895.4371337890625,0.0,3654.201416015625,0.9422131776809692,1.0,0.0,3.0,1.0,0.0
12221280,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3115539550781,0.9990000128746032,0.6834279894828796,0.5009052753448486,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3111267089844,0.8809329271316528,0.3818598985671997,0.3624613285064697,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3108825683594,0.8374674320220947,0.3261927962303161,0.2294260859489441,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.310546875,0.7912658452987671,0.2733739912509918,0.2608546316623688,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3099060058594,0.7233407497406006,0.2064251005649566,0.9387617111206056,284.31121826171875,284.95001220703125,298.6466064453125,288.21942138671875,297.7481689453125,297.2041015625,284.31396484375,1.0,0.519701361656189,0.518562376499176,0.518562376499176,1.0,1.0,-2.7522215843200684,1.0388562679290771,1.7133653163909912,0.4192906618118286,0.8233265280723572,0.8233265280723572,0.0,123.9000244140625,130.0,39196.18359375,0.0,1766.8800048828125,1.0,280.34283447265625,282.8321533203125,291.1649780273437,293.6354064941406,293.1499938964844,293.1499938964844,280.6499938964844,37463.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927064061164856,1.0,0.0,0.0,3.756400585174561,3.756427764892578,9.415363706466452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.18212890625,0.0,1743.066650390625,1895.4371337890625,0.0,3654.201416015625,0.9422131776809692,1.0,0.0,3.0,1.0,0.0
12221340,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.9990000128746032,0.6880237460136414,0.5014967918395996,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53302001953125,0.883779764175415,0.3860434591770172,0.3663386106491089,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53277587890625,0.8386869430541992,0.3281719982624054,0.2307643592357635,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.7929235100746155,0.2754424810409546,0.2627599239349365,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53179931640625,0.7244154810905457,0.2077088356018066,0.9443708062171936,284.5330810546875,284.95001220703125,298.6497497558594,288.2030944824219,297.7646789550781,297.22918701171875,284.5357971191406,1.0,0.5223326683044434,0.5177865624427795,0.5177865624427795,1.0,1.0,-2.7682271003723145,1.0444051027297974,1.723821997642517,0.4212270081043243,0.8195632696151733,0.8195632696151733,0.0,124.6533203125,133.0,38225.16796875,0.0,1794.6778564453125,1.0,280.6424560546875,283.09765625,291.154541015625,293.563232421875,293.1499938964844,293.1499938964844,280.95001220703125,37080.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145124554634094,1.0,0.0,0.0,3.7142913341522217,3.714318037033081,9.205454603034012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.6025390625,0.0,1690.242431640625,1895.4371337890625,0.0,3538.4326171875,0.9327000379562378,1.0,0.0,3.0,1.0,0.0
12221400,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334167480469,0.9990000128746032,0.6880237460136414,0.5014967918395996,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53302001953125,0.883779764175415,0.3860434591770172,0.3663386106491089,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53277587890625,0.8386869430541992,0.3281719982624054,0.2307643592357635,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5324401855469,0.7929235100746155,0.2754424810409546,0.2627599239349365,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53179931640625,0.7244154810905457,0.2077088356018066,0.9443708062171936,284.5330810546875,284.95001220703125,298.6497497558594,288.2030944824219,297.7646789550781,297.22918701171875,284.5357971191406,1.0,0.5223326683044434,0.5177865624427795,0.5177865624427795,1.0,1.0,-2.7682271003723145,1.0444051027297974,1.723821997642517,0.4212270081043243,0.8195632696151733,0.8195632696151733,0.0,124.6533203125,133.0,38225.16796875,0.0,1794.6778564453125,1.0,280.6424560546875,283.09765625,291.154541015625,293.563232421875,293.1499938964844,293.1499938964844,280.95001220703125,37080.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145124554634094,1.0,0.0,0.0,3.7142913341522217,3.714318037033081,9.205454603034012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.6025390625,0.0,1690.242431640625,1895.4371337890625,0.0,3538.4326171875,0.9327000379562378,1.0,0.0,3.0,1.0,0.0
12221460,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.9990000128746032,0.6923307180404663,0.5036084055900574,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.885894238948822,0.3904701173305511,0.3704621791839599,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.8392974138259888,0.3303781747817993,0.2322729527950287,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.7939531803131104,0.2777031064033508,0.2648657560348511,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.7249666452407837,0.2091283351182937,0.9506760835647584,284.75787353515625,284.95001220703125,298.6578369140625,288.1903076171875,297.7822570800781,297.2534484863281,284.7606201171875,1.0,0.5257683396339417,0.5165369510650635,0.5165369510650635,1.0,1.0,-2.787638902664185,1.0506253242492676,1.737013578414917,0.4230742454528808,0.8188078999519348,0.8188078999519348,0.0,125.98773956298828,136.0,37451.72265625,0.0,1830.7757568359373,1.0,280.9421691894531,283.364013671875,291.1473693847656,293.5038452148437,293.1499938964844,293.1499938964844,281.25,36631.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029834270477296,1.0,0.0,0.0,3.6890926361083984,3.6891188621521,9.08097376850492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.57177734375,0.0,1657.492919921875,1895.4371337890625,0.0,3431.37841796875,0.926852285861969,1.0,0.0,3.0,1.0,0.0
12221520,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582092285156,0.9990000128746032,0.6923307180404663,0.5036084055900574,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.885894238948822,0.3904701173305511,0.3704621791839599,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.8392974138259888,0.3303781747817993,0.2322729527950287,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572326660156,0.7939531803131104,0.2777031064033508,0.2648657560348511,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7565612792969,0.7249666452407837,0.2091283351182937,0.9506760835647584,284.75787353515625,284.95001220703125,298.6578369140625,288.1903076171875,297.7822570800781,297.2534484863281,284.7606201171875,1.0,0.5257683396339417,0.5165369510650635,0.5165369510650635,1.0,1.0,-2.787638902664185,1.0506253242492676,1.737013578414917,0.4230742454528808,0.8188078999519348,0.8188078999519348,0.0,125.98773956298828,136.0,37451.72265625,0.0,1830.7757568359373,1.0,280.9421691894531,283.364013671875,291.1473693847656,293.5038452148437,293.1499938964844,293.1499938964844,281.25,36631.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029834270477296,1.0,0.0,0.0,3.6890926361083984,3.6891188621521,9.08097376850492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.57177734375,0.0,1657.492919921875,1895.4371337890625,0.0,3431.37841796875,0.926852285861969,1.0,0.0,3.0,1.0,0.0
12221580,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.6964635848999023,0.5067124962806702,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.887588620185852,0.3951441943645477,0.3748323917388916,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8395795226097107,0.3328178226947784,0.2339543104171753,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7946364283561707,0.280156135559082,0.2671669423580169,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.725235641002655,0.210692286491394,0.9576815366744996,284.982421875,284.95001220703125,298.6714172363281,288.1814270019531,297.80108642578125,297.2763366699219,284.9849853515625,1.0,0.5298119187355042,0.5152873396873474,0.5152873396873474,1.0,1.0,-2.8098247051239014,1.0579580068588257,1.751866579055786,0.4254094958305359,0.8210631012916565,0.8210631012916565,0.0,127.72956848144533,139.0,36816.703125,0.0,1873.6202392578125,1.0,281.24200439453125,283.6276550292969,291.146240234375,293.4609680175781,293.1499938964844,293.1499938964844,281.54998779296875,36150.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930199146270752,1.0,0.0,0.0,3.6821951866149902,3.6822214126586914,9.047048479260412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.82666015625,0.0,1645.904541015625,1895.4371337890625,0.0,3338.43798828125,0.9249945878982544,1.0,0.0,3.0,1.0,0.0
12221640,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.6964635848999023,0.5067124962806702,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.887588620185852,0.3951441943645477,0.3748323917388916,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8395795226097107,0.3328178226947784,0.2339543104171753,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7946364283561707,0.280156135559082,0.2671669423580169,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.725235641002655,0.210692286491394,0.9576815366744996,284.982421875,284.95001220703125,298.6714172363281,288.1814270019531,297.80108642578125,297.2763366699219,284.9849853515625,1.0,0.5298119187355042,0.5152873396873474,0.5152873396873474,1.0,1.0,-2.8098247051239014,1.0579580068588257,1.751866579055786,0.4254094958305359,0.8210631012916565,0.8210631012916565,0.0,127.72956848144533,139.0,36816.703125,0.0,1873.6202392578125,1.0,281.24200439453125,283.6276550292969,291.146240234375,293.4609680175781,293.1499938964844,293.1499938964844,281.54998779296875,36150.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930199146270752,1.0,0.0,0.0,3.6821951866149902,3.6822214126586914,9.047048479260412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.82666015625,0.0,1645.904541015625,1895.4371337890625,0.0,3338.43798828125,0.9249945878982544,1.0,0.0,3.0,1.0,0.0
