time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221700,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9990000128746032,0.6984420418739319,0.508614182472229,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.8882533311843872,0.3975467085838318,0.3770622909069061,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.8395709991455078,0.3340964019298553,0.2348247468471527,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7948258519172668,0.2814328968524933,0.2683558762073517,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.7252490520477295,0.2115139663219452,0.9613333344459534,285.14093017578125,284.95001220703125,298.680419921875,288.1785888671875,297.8106994628906,297.2867431640625,285.1513061523437,1.0,0.5320103168487549,0.514662504196167,0.514662504196167,1.0,1.0,-2.821652889251709,1.0619196891784668,1.7597333192825315,0.426707774400711,0.823869526386261,0.823869526386261,0.0,128.7376708984375,139.0,36160.85546875,0.0,1897.0928955078125,1.0,281.4996032714844,283.824951171875,291.1197509765625,293.3441467285156,293.1499938964844,293.1499938964844,281.54998779296875,35883.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859866857528687,1.0,0.0,0.0,3.685340404510498,3.685366630554199,9.06251045762474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.5771484375,0.0,1647.5062255859375,1895.4371337890625,0.0,3272.656005859375,0.9255573749542236,1.0,0.0,3.0,1.0,0.0
12221760,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.9990000128746032,0.7004220485687256,0.5104902982711792,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.88902747631073,0.400030106306076,0.3794164955615997,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.8396751880645752,0.3354539573192596,0.2357838898897171,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012023925781,0.7951202392578125,0.282772958278656,0.2696365118026733,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.725354790687561,0.2123916298151016,0.9653337597846984,285.2017517089844,284.95001220703125,298.69097900390625,288.1768493652344,297.8209228515625,297.29736328125,285.2040405273437,1.0,0.5343199968338013,0.5139105916023254,0.5139105916023254,1.0,1.0,-2.834235906600952,1.065988063812256,1.7682478427886963,0.4279383718967438,0.8262057304382324,0.8262057304382324,0.0,129.76974487304688,142.0,36230.6953125,0.0,1922.062744140625,1.0,281.5421447753906,283.883056640625,291.1472473144531,293.4247741699219,293.1499938964844,293.1499938964844,281.8500061035156,35671.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842117786407471,1.0,0.0,0.0,3.693517923355103,3.693544149398804,9.102773219638038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.18798828125,0.0,1655.35498046875,1895.4371337890625,0.0,3256.0380859375,0.9271408915519714,1.0,0.0,3.0,1.0,0.0
12221820,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.9990000128746032,0.7044225335121155,0.5145779252052307,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.8904550075531006,0.4052074253559112,0.3842484652996063,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.8398010730743408,0.3383640646934509,0.2377850413322448,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.795621931552887,0.2856099307537079,0.2722954452037811,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.7255186438560486,0.2142820805311203,0.97377347946167,285.4416809082031,284.95001220703125,298.71697998046875,288.1768493652344,297.8428955078125,297.3179931640625,285.4440612792969,1.0,0.5391990542411804,0.5124067664146423,0.5124067664146423,1.0,1.0,-2.8606982231140137,1.074600100517273,1.7860981225967407,0.4305761456489563,0.8347106575965881,0.8347106575965881,0.0,131.99685668945312,145.0,35878.79296875,0.0,1975.5009765625,1.0,281.8421630859375,284.14166259765625,291.1540222167969,293.4048156738281,293.1499938964844,293.1499938964844,282.1499938964844,35170.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765653371810913,1.0,0.0,0.0,3.723644733428955,3.7236711978912354,9.251875781046692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.74755859375,0.0,1686.6575927734375,1895.4371337890625,0.0,3184.384765625,0.9334275126457214,1.0,0.0,3.0,1.0,0.0
12221880,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44195556640625,0.9990000128746032,0.7044225335121155,0.5145779252052307,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416198730469,0.8904550075531006,0.4052074253559112,0.3842484652996063,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.8398010730743408,0.3383640646934509,0.2377850413322448,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.795621931552887,0.2856099307537079,0.2722954452037811,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.7255186438560486,0.2142820805311203,0.97377347946167,285.4416809082031,284.95001220703125,298.71697998046875,288.1768493652344,297.8428955078125,297.3179931640625,285.4440612792969,1.0,0.5391990542411804,0.5124067664146423,0.5124067664146423,1.0,1.0,-2.8606982231140137,1.074600100517273,1.7860981225967407,0.4305761456489563,0.8347106575965881,0.8347106575965881,0.0,131.99685668945312,145.0,35878.79296875,0.0,1975.5009765625,1.0,281.8421630859375,284.14166259765625,291.1540222167969,293.4048156738281,293.1499938964844,293.1499938964844,282.1499938964844,35170.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765653371810913,1.0,0.0,0.0,3.723644733428955,3.7236711978912354,9.251875781046692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.74755859375,0.0,1686.6575927734375,1895.4371337890625,0.0,3184.384765625,0.9334275126457214,1.0,0.0,3.0,1.0,0.0
12221940,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834411621094,0.9990000128746032,0.7087013125419617,0.5186854004859924,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831359863281,0.8920878767967224,0.4107055366039276,0.389389157295227,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68292236328125,0.8401545882225037,0.3415788114070892,0.2400035262107849,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.7963407039642334,0.2886944115161896,0.275191992521286,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.7258924841880798,0.216385006904602,0.983181893825531,285.6831970214844,284.95001220703125,298.75,288.1817932128906,297.867919921875,297.3393249511719,285.68524169921875,1.0,0.5444030165672302,0.5109029412269592,0.5109029412269592,1.0,1.0,-2.889267444610596,1.0840359926223757,1.80523145198822,0.433555394411087,0.846484363079071,0.846484363079071,0.0,134.32839965820312,148.0,35608.9375,0.0,2033.8345947265625,1.0,282.1425476074219,284.3959655761719,291.1669616699219,293.39910888671875,293.1499938964844,293.1499938964844,282.45001220703125,34685.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870558500289917,1.0,0.0,0.0,3.7721898555755615,3.772216558456421,9.494680739408068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.29833984375,0.0,1740.5694580078125,1895.4371337890625,0.0,3128.0498046875,0.9438167214393616,1.0,0.0,3.0,1.0,0.0
12222000,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6834411621094,0.9990000128746032,0.7087013125419617,0.5186854004859924,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6831359863281,0.8920878767967224,0.4107055366039276,0.389389157295227,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68292236328125,0.8401545882225037,0.3415788114070892,0.2400035262107849,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6827087402344,0.7963407039642334,0.2886944115161896,0.275191992521286,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6821594238281,0.7258924841880798,0.216385006904602,0.983181893825531,285.6831970214844,284.95001220703125,298.75,288.1817932128906,297.867919921875,297.3393249511719,285.68524169921875,1.0,0.5444030165672302,0.5109029412269592,0.5109029412269592,1.0,1.0,-2.889267444610596,1.0840359926223757,1.80523145198822,0.433555394411087,0.846484363079071,0.846484363079071,0.0,134.32839965820312,148.0,35608.9375,0.0,2033.8345947265625,1.0,282.1425476074219,284.3959655761719,291.1669616699219,293.39910888671875,293.1499938964844,293.1499938964844,282.45001220703125,34685.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870558500289917,1.0,0.0,0.0,3.7721898555755615,3.772216558456421,9.494680739408068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.29833984375,0.0,1740.5694580078125,1895.4371337890625,0.0,3128.0498046875,0.9438167214393616,1.0,0.0,3.0,1.0,0.0
12222060,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.9990000128746032,0.7132293581962585,0.5228188633918762,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.8938748836517334,0.416464239358902,0.3947865664958954,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91949462890625,0.840683102607727,0.3450318574905395,0.242399200797081,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.797231137752533,0.2919822633266449,0.2782897651195526,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.7264359593391418,0.2186643481254577,0.99341881275177,285.9197082519531,284.95001220703125,298.7866516113281,288.1893310546875,297.894287109375,297.36083984375,285.9214782714844,1.0,0.5498852729797363,0.509178102016449,0.509178102016449,1.0,1.0,-2.919628381729126,1.0937761068344116,1.825852394104004,0.4364349544048309,0.8613868355751038,0.8613868355751038,0.0,136.7570343017578,151.0,35367.53125,0.0,2096.723388671875,1.0,282.4429626464844,284.64361572265625,291.181396484375,293.3983459472656,293.1499938964844,293.1499938964844,282.75,34246.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865866482257843,1.0,0.0,0.0,3.8372507095336914,3.837278127670288,9.825024562815088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.69482421875,0.0,1816.5084228515625,1895.4371337890625,0.0,3084.0341796875,0.9579413533210754,1.0,0.0,3.0,1.0,0.0
12222120,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.919921875,0.9990000128746032,0.7132293581962585,0.5228188633918762,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.919677734375,0.8938748836517334,0.416464239358902,0.3947865664958954,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91949462890625,0.840683102607727,0.3450318574905395,0.242399200797081,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.797231137752533,0.2919822633266449,0.2782897651195526,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.7264359593391418,0.2186643481254577,0.99341881275177,285.9197082519531,284.95001220703125,298.7866516113281,288.1893310546875,297.894287109375,297.36083984375,285.9214782714844,1.0,0.5498852729797363,0.509178102016449,0.509178102016449,1.0,1.0,-2.919628381729126,1.0937761068344116,1.825852394104004,0.4364349544048309,0.8613868355751038,0.8613868355751038,0.0,136.7570343017578,151.0,35367.53125,0.0,2096.723388671875,1.0,282.4429626464844,284.64361572265625,291.181396484375,293.3983459472656,293.1499938964844,293.1499938964844,282.75,34246.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865866482257843,1.0,0.0,0.0,3.8372507095336914,3.837278127670288,9.825024562815088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.69482421875,0.0,1816.5084228515625,1895.4371337890625,0.0,3084.0341796875,0.9579413533210754,1.0,0.0,3.0,1.0,0.0
12222180,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.9990000128746032,0.7179883122444153,0.5269641876220703,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521301269531,0.8957934975624084,0.4224572777748108,0.4004081785678863,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.8413455486297607,0.3486711978912353,0.2449315190315246,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517944335937,0.7982692122459412,0.295450896024704,0.2815620303153991,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.7271265387535095,0.2211017608642578,1.004380702972412,286.15216064453125,284.95001220703125,298.8233337402344,288.1968078613281,297.92059326171875,297.3822326660156,286.1536865234375,1.0,0.5556037425994873,0.507453203201294,0.507453203201294,1.0,1.0,-2.9515199661254883,1.1040570735931396,1.8474628925323489,0.4395153522491455,0.8793718814849854,0.8793718814849854,0.0,139.2709197998047,154.0,35142.34375,0.0,2163.864990234375,1.0,282.74346923828125,284.88629150390625,291.1936340332031,293.39727783203125,293.1499938964844,293.1499938964844,283.04998779296875,33868.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620926141738892,1.0,0.0,0.0,3.916431427001953,3.916459560394287,1.0234681440124405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.52001953125,0.0,1913.451416015625,1895.4371337890625,0.0,3048.6328125,0.975307285785675,1.0,0.0,3.0,1.0,0.0
12222240,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15234375,0.9990000128746032,0.7179883122444153,0.5269641876220703,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1521301269531,0.8957934975624084,0.4224572777748108,0.4004081785678863,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1519775390625,0.8413455486297607,0.3486711978912353,0.2449315190315246,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517944335937,0.7982692122459412,0.295450896024704,0.2815620303153991,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.7271265387535095,0.2211017608642578,1.004380702972412,286.15216064453125,284.95001220703125,298.8233337402344,288.1968078613281,297.92059326171875,297.3822326660156,286.1536865234375,1.0,0.5556037425994873,0.507453203201294,0.507453203201294,1.0,1.0,-2.9515199661254883,1.1040570735931396,1.8474628925323489,0.4395153522491455,0.8793718814849854,0.8793718814849854,0.0,139.2709197998047,154.0,35142.34375,0.0,2163.864990234375,1.0,282.74346923828125,284.88629150390625,291.1936340332031,293.39727783203125,293.1499938964844,293.1499938964844,283.04998779296875,33868.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620926141738892,1.0,0.0,0.0,3.916431427001953,3.916459560394287,1.0234681440124405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.52001953125,0.0,1913.451416015625,1895.4371337890625,0.0,3048.6328125,0.975307285785675,1.0,0.0,3.0,1.0,0.0
12222300,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3299865722656,0.9990000128746032,0.7204366326332092,0.5291289687156677,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3285827636719,0.8967095613479614,0.42552649974823,0.4032508432865143,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32745361328125,0.8416394591331482,0.3505454659461975,0.2462097406387329,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262939453125,0.7987601161003113,0.2972393333911896,0.2832258343696594,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3235778808594,0.7274576425552368,0.2223667055368423,1.009995460510254,286.3287658691406,284.95001220703125,298.8416748046875,288.20050048828125,297.9335021972656,297.3925170898437,286.33868408203125,1.0,0.5585344433784485,0.5065907835960388,0.5065907835960388,1.0,1.0,-2.9678237438201904,1.1093124151229858,1.8585113286972048,0.4410924315452575,0.8902811408042908,0.8902811408042908,0.0,140.57962036132812,154.0,34723.109375,0.0,2198.81396484375,1.0,283.0058288574219,285.0843200683594,291.1693115234375,293.2944641113281,293.1499938964844,293.1499938964844,283.04998779296875,33678.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575615882873535,1.0,0.0,0.0,3.960266590118408,3.960295200347901,1.0465070090504014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.0751953125,0.0,1968.8660888671875,1895.4371337890625,0.0,3006.13818359375,0.9850199222564696,1.0,0.0,3.0,1.0,0.0
12222360,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3822631835937,0.9990000128746032,0.7229884266853333,0.5310747027397156,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.382080078125,0.8978573083877563,0.4286786317825317,0.4062430262565613,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819580078125,0.842149555683136,0.3524934351444244,0.2475889921188354,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3818054199219,0.7994635105133057,0.2990932762622833,0.2849977910518646,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814392089844,0.7279676198959351,0.2236885279417038,1.0160149335861206,286.3821105957031,284.95001220703125,298.8599853515625,288.2042236328125,297.9467468261719,297.403564453125,286.3834533691406,1.0,0.5615261197090149,0.5056207180023193,0.5056207180023193,1.0,1.0,-2.9847819805145264,1.1146327257156372,1.8701492547988887,0.4425846934318542,0.9004173278808594,0.9004173278808594,0.0,141.85098266601562,157.0,34926.13671875,0.0,2235.07470703125,1.0,283.0440979003906,285.1260070800781,291.2035217285156,293.3944702148437,293.1499938964844,293.1499938964844,283.1499938964844,33565.52734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587402701377869,1.0,0.0,0.0,4.006881237030029,4.00691032409668,1.0712878975027706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.359375,0.0,2029.7862548828125,1895.4371337890625,0.0,3017.191162109375,0.9933064579963684,1.0,0.0,3.0,1.0,0.0
12222420,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776611328125,0.9990000128746032,0.7270476222038269,0.5358557105064392,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774780273437,0.899379551410675,0.4345355927944183,0.4119256138801574,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4773254394531,0.8424630761146545,0.3559231460094452,0.250111848115921,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4771728515625,0.8001922369003296,0.3024666607379913,0.2883285880088806,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4768371582031,0.7284373044967651,0.2260667830705642,1.027308225631714,286.4775085449219,284.95001220703125,298.89666748046875,288.2115478515625,297.966796875,297.4154663085937,286.4790344238281,1.0,0.5675557851791382,0.5036806464195251,0.5036806464195251,1.0,1.0,-3.0179738998413086,1.1248581409454346,1.893115758895874,0.4453562200069427,0.9215524792671204,0.9215524792671204,0.0,144.66754150390625,160.0,35073.18359375,0.0,2308.805908203125,1.0,283.1480712890625,285.2210388183594,291.2426452636719,293.4682922363281,293.1499938964844,293.1499938964844,283.04998779296875,32231.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646726012229919,1.0,0.0,0.0,4.040349006652832,4.040378093719482,1.0892587170019397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.2802734375,0.0,2063.975830078125,1895.4371337890625,0.0,3072.83447265625,1.0,1.0,0.0,3.0,1.0,0.0
12222480,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776611328125,0.9990000128746032,0.7270476222038269,0.5358557105064392,297.51336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774780273437,0.899379551410675,0.4345355927944183,0.4119256138801574,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4773254394531,0.8424630761146545,0.3559231460094452,0.250111848115921,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4771728515625,0.8001922369003296,0.3024666607379913,0.2883285880088806,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4768371582031,0.7284373044967651,0.2260667830705642,1.027308225631714,286.4775085449219,284.95001220703125,298.89666748046875,288.2115478515625,297.966796875,297.4154663085937,286.4790344238281,1.0,0.5675557851791382,0.5036806464195251,0.5036806464195251,1.0,1.0,-3.0179738998413086,1.1248581409454346,1.893115758895874,0.4453562200069427,0.9215524792671204,0.9215524792671204,0.0,144.66754150390625,160.0,35073.18359375,0.0,2308.805908203125,1.0,283.1480712890625,285.2210388183594,291.2426452636719,293.4682922363281,293.1499938964844,293.1499938964844,283.04998779296875,32231.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646726012229919,1.0,0.0,0.0,4.040349006652832,4.040378093719482,1.0892587170019397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.2802734375,0.0,2063.975830078125,1895.4371337890625,0.0,3072.83447265625,1.0,1.0,0.0,3.0,1.0,0.0
12222540,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.9990000128746032,0.7289198637008667,0.5423250198364258,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.427001953125,0.8993746638298035,0.4394832253456116,0.4168921411037445,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269714355469,0.841368556022644,0.3584303855895996,0.2520930469036102,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.7995279431343079,0.3051223456859588,0.2911036312580108,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4268798828125,0.727719247341156,0.227830708026886,1.0363909006118774,286.427001953125,284.95001220703125,298.9333190917969,288.2188415527344,297.9757080078125,297.4099426269531,286.427490234375,1.0,0.5734604597091675,0.501740574836731,0.501740574836731,1.0,1.0,-3.0483617782592773,1.133806586265564,1.914555072784424,0.447513073682785,0.9407898783683776,0.9407898783683776,0.0,147.94395446777344,163.0,35627.2890625,0.0,2381.22265625,1.0,283.0517578125,285.1554260253906,291.2784118652344,293.5706481933594,293.1499938964844,293.1499938964844,282.75,30750.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787189722061157,1.0,0.0,0.0,4.047659397125244,4.047688484191895,1.0932041050182306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.44921875,0.0,2061.64208984375,1895.4371337890625,0.0,3204.57421875,1.0,1.0,0.0,3.0,1.0,0.0
12222600,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.9990000128746032,0.7289198637008667,0.5423250198364258,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.427001953125,0.8993746638298035,0.4394832253456116,0.4168921411037445,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269714355469,0.841368556022644,0.3584303855895996,0.2520930469036102,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.7995279431343079,0.3051223456859588,0.2911036312580108,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4268798828125,0.727719247341156,0.227830708026886,1.0363909006118774,286.427001953125,284.95001220703125,298.9333190917969,288.2188415527344,297.9757080078125,297.4099426269531,286.427490234375,1.0,0.5734604597091675,0.501740574836731,0.501740574836731,1.0,1.0,-3.0483617782592773,1.133806586265564,1.914555072784424,0.447513073682785,0.9407898783683776,0.9407898783683776,0.0,147.94395446777344,163.0,35627.2890625,0.0,2381.22265625,1.0,283.0517578125,285.1554260253906,291.2784118652344,293.5706481933594,293.1499938964844,293.1499938964844,282.75,30750.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787189722061157,1.0,0.0,0.0,4.047659397125244,4.047688484191895,1.0932041050182306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.44921875,0.0,2061.64208984375,1895.4371337890625,0.0,3204.57421875,1.0,1.0,0.0,3.0,1.0,0.0
12222660,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.255615234375,0.9990000128746032,0.7285847067832947,0.5464551448822021,297.51275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2567138671875,0.8986613750457764,0.441520482301712,0.4190984070301056,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2576904296875,0.8401448726654053,0.3592035174369812,0.2528437376022339,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.7985184788703918,0.3060774207115173,0.2922420799732208,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608337402344,0.7267606854438782,0.2283763885498047,1.039833903312683,286.256591796875,284.95001220703125,298.952392578125,288.2226257324219,297.9748840332031,297.39862060546875,286.2488098144531,1.0,0.576398491859436,0.5006647109985352,0.5006647109985352,1.0,1.0,-3.0623927116394043,1.137563943862915,1.9248287677764893,0.448155015707016,0.9482083916664124,0.9482083916664124,0.0,149.84031677246094,163.0,36442.37109375,0.0,2417.1064453125,1.0,282.7879333496094,284.95330810546875,291.3287048339844,293.7452392578125,293.1499938964844,293.1499938964844,282.75,30187.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922699093818665,1.0,0.0,0.0,4.050422191619873,4.050451278686523,1.0946969268843532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.45458984375,0.0,2060.72509765625,1895.4371337890625,0.0,3331.42919921875,1.0,1.0,0.0,3.0,1.0,0.0
12222720,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.9990000128746032,0.7273814678192139,0.5510645508766174,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.8972561359405518,0.4430717527866363,0.4207133054733276,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164001464844,0.8383304476737976,0.3595890998840332,0.2532300353050232,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165222167969,0.7968931794166565,0.3066818118095398,0.292962372303009,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.7252699732780457,0.2286282926797866,1.0416656732559204,286.21630859375,284.95001220703125,298.9700012207031,288.22607421875,297.97125244140625,297.3836364746094,286.2156677246094,1.0,0.5789622068405151,0.4996715784072876,0.4996715784072876,1.0,1.0,-3.073411226272583,1.1402021646499634,1.93320906162262,0.4483539462089538,0.9558595418930054,0.9558595418930054,0.0,151.7846221923828,166.0,36580.7890625,0.0,2447.88330078125,1.0,282.75543212890625,284.9144287109375,291.30450439453125,293.68878173828125,293.1499938964844,293.1499938964844,282.45001220703125,29711.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986579179763794,1.0,0.0,0.0,4.052748680114746,4.052777290344238,1.0959547580569051e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.82080078125,0.0,2059.94189453125,1895.4371337890625,0.0,3391.07080078125,1.0,1.0,0.0,3.0,1.0,0.0
12222780,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.9990000128746032,0.7222616076469421,0.5614247918128967,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.8935309648513794,0.445642352104187,0.4234635233879089,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.8338236808776855,0.3597413599491119,0.2535836696624756,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.7926987409591675,0.3073603808879852,0.2939164638519287,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7213894128799438,0.2286353856325149,1.043123483657837,285.9955139160156,284.95001220703125,299.00665283203125,288.2332458496094,297.96197509765625,297.35009765625,285.9947509765625,1.0,0.5838645696640015,0.4976026117801666,0.4976026117801666,1.0,1.0,-3.092503070831299,1.144040822982788,1.9484622478485107,0.4479761719703674,0.967894434928894,0.967894434928894,0.0,155.97622680664062,169.0,37474.14453125,0.0,2506.0341796875,1.0,282.4554138183594,284.6652526855469,291.2945861816406,293.7408752441406,293.1499938964844,293.1499938964844,282.1499938964844,28961.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142820239067078,1.0,0.0,0.0,4.0564069747924805,4.056435585021973,1.0979341595884762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.146484375,0.0,2058.68994140625,1895.4371337890625,0.0,3536.298828125,1.0,1.0,0.0,3.0,1.0,0.0
12222840,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.9990000128746032,0.7222616076469421,0.5614247918128967,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.8935309648513794,0.445642352104187,0.4234635233879089,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9956359863281,0.8338236808776855,0.3597413599491119,0.2535836696624756,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.7926987409591675,0.3073603808879852,0.2939164638519287,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.7213894128799438,0.2286353856325149,1.043123483657837,285.9955139160156,284.95001220703125,299.00665283203125,288.2332458496094,297.96197509765625,297.35009765625,285.9947509765625,1.0,0.5838645696640015,0.4976026117801666,0.4976026117801666,1.0,1.0,-3.092503070831299,1.144040822982788,1.9484622478485107,0.4479761719703674,0.967894434928894,0.967894434928894,0.0,155.97622680664062,169.0,37474.14453125,0.0,2506.0341796875,1.0,282.4554138183594,284.6652526855469,291.2945861816406,293.7408752441406,293.1499938964844,293.1499938964844,282.1499938964844,28961.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142820239067078,1.0,0.0,0.0,4.0564069747924805,4.056435585021973,1.0979341595884762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.146484375,0.0,2058.68994140625,1895.4371337890625,0.0,3536.298828125,1.0,1.0,0.0,3.0,1.0,0.0
12222900,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.9990000128746032,0.7186877727508545,0.5667250156402588,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206787109375,0.891496479511261,0.4466908574104309,0.4246323108673095,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8218078613281,0.8314108848571777,0.3595797717571258,0.2536066174507141,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228454589844,0.7904059886932373,0.3074861466884613,0.2941977083683014,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253479003906,0.7192098498344421,0.2284164130687713,1.0429108142852783,285.820556640625,284.95001220703125,299.0249938964844,288.23681640625,297.9587707519531,297.33575439453125,285.811767578125,1.0,0.5860922932624817,0.4965681135654449,0.4965681135654449,1.0,1.0,-3.100392818450928,1.145248532295227,1.9551444053649905,0.4474535882472992,0.9719893932342528,0.9719893932342528,0.0,158.07113647460938,169.0,38231.3125,0.0,2532.179443359375,1.0,282.1914367675781,284.46002197265625,291.3168334960937,293.8651123046875,293.1499938964844,293.1499938964844,282.1499938964844,28687.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232604503631592,1.0,0.0,0.0,4.057738304138184,4.057766914367676,1.098655047826469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.01708984375,0.0,2058.22802734375,1895.4371337890625,0.0,3619.217041015625,1.0,1.0,0.0,3.0,1.0,0.0
12222960,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724609375,0.9990000128746032,0.7145543694496155,0.5723065137863159,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.88917475938797,0.4475879669189453,0.4255664050579071,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.8287320137023926,0.3592661619186401,0.2534584403038025,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728271484375,0.7878378629684448,0.3074769973754883,0.2942894697189331,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7731018066406,0.7167162895202637,0.228035569190979,1.0417929887771606,285.7725830078125,284.95001220703125,299.0433349609375,288.2403564453125,297.95654296875,297.3228759765625,285.7717590332031,1.0,0.5881539583206177,0.4956278204917907,0.4956278204917907,1.0,1.0,-3.10681676864624,1.1460102796554563,1.9608066082000728,0.4468249976634979,0.976940393447876,0.976940393447876,0.0,160.21990966796875,172.0,38333.89453125,0.0,2555.907958984375,1.0,282.15533447265625,284.4144592285156,291.284423828125,293.7825012207031,293.1499938964844,293.1499938964844,281.8500061035156,28436.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260942339897156,1.0,0.0,0.0,4.058956623077393,4.058985233306885,1.0993147725457677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.53857421875,0.0,2057.802734375,1895.4371337890625,0.0,3645.289794921875,1.0,1.0,0.0,3.0,1.0,0.0
12223020,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.9990000128746032,0.7050715088844299,0.5833412408828735,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8845475912094116,0.4490712881088257,0.4272097945213318,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.82337486743927,0.3583680689334869,0.253010630607605,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.7826763987541199,0.3071930408477783,0.294258564710617,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7113646268844604,0.2268975973129272,1.0379972457885742,285.5481872558594,284.95001220703125,299.0799865722656,288.2474060058594,297.9546203613281,297.30145263671875,285.5472412109375,1.0,0.5918558835983276,0.4937471747398376,0.4937471747398376,1.0,1.0,-3.11692476272583,1.146391987800598,1.9705326557159424,0.4450643062591553,0.9829835891723632,0.9829835891723632,0.0,164.4194793701172,160.0,39163.19921875,0.0,2597.78662109375,1.0,281.8554077148437,284.1625366210937,291.2815246582031,293.8290100097656,293.1499938964844,293.1499938964844,281.54998779296875,28099.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935890793800354,1.0,0.0,0.0,4.060591220855713,4.060619831085205,1.1002005066984566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.6474609375,0.0,2057.227294921875,1895.4371337890625,0.0,3735.01513671875,1.0,1.0,0.0,3.0,1.0,0.0
12223080,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.9990000128746032,0.7050715088844299,0.5833412408828735,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482177734375,0.8845475912094116,0.4490712881088257,0.4272097945213318,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.82337486743927,0.3583680689334869,0.253010630607605,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.7826763987541199,0.3071930408477783,0.294258564710617,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7113646268844604,0.2268975973129272,1.0379972457885742,285.5481872558594,284.95001220703125,299.0799865722656,288.2474060058594,297.9546203613281,297.30145263671875,285.5472412109375,1.0,0.5918558835983276,0.4937471747398376,0.4937471747398376,1.0,1.0,-3.11692476272583,1.146391987800598,1.9705326557159424,0.4450643062591553,0.9829835891723632,0.9829835891723632,0.0,164.4194793701172,160.0,39163.19921875,0.0,2597.78662109375,1.0,281.8554077148437,284.1625366210937,291.2815246582031,293.8290100097656,293.1499938964844,293.1499938964844,281.54998779296875,28099.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935890793800354,1.0,0.0,0.0,4.060591220855713,4.060619831085205,1.1002005066984566e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.6474609375,0.0,2057.227294921875,1895.4371337890625,0.0,3735.01513671875,1.0,1.0,0.0,3.0,1.0,0.0
12223140,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.9990000128746032,0.6959006190299988,0.5824257731437683,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.8858360052108765,0.4502354264259338,0.4283591210842132,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33953857421875,0.8229969143867493,0.3572197556495666,0.2522415518760681,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.7826593518257141,0.3066334426403045,0.2937779426574707,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.7102042436599731,0.2253486663103103,1.031408667564392,285.3393249511719,284.95001220703125,299.1166687011719,288.25439453125,297.95086669921875,297.27813720703125,285.33770751953125,1.0,0.5898265242576599,0.4918665587902069,0.4918665587902069,1.0,1.0,-3.1078104972839355,1.1388572454452517,1.968953251838684,0.4400031566619873,0.986401915550232,0.986401915550232,0.0,163.7529754638672,148.0,40014.921875,0.0,2576.57470703125,1.0,281.5554504394531,283.912841796875,291.2856750488281,293.8861083984375,293.1499938964844,293.1499938964844,281.25,27908.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945109724998474,1.0,0.0,0.0,4.061517238616943,4.061545848846436,1.1007023204001598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.73095703125,0.0,2056.8994140625,1895.4371337890625,0.0,3818.802001953125,1.0,1.0,0.0,3.0,1.0,0.0
12223200,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.339111328125,0.9990000128746032,0.6959006190299988,0.5824257731437683,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3393249511719,0.8858360052108765,0.4502354264259338,0.4283591210842132,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33953857421875,0.8229969143867493,0.3572197556495666,0.2522415518760681,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396911621094,0.7826593518257141,0.3066334426403045,0.2937779426574707,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401184082031,0.7102042436599731,0.2253486663103103,1.031408667564392,285.3393249511719,284.95001220703125,299.1166687011719,288.25439453125,297.95086669921875,297.27813720703125,285.33770751953125,1.0,0.5898265242576599,0.4918665587902069,0.4918665587902069,1.0,1.0,-3.1078104972839355,1.1388572454452517,1.968953251838684,0.4400031566619873,0.986401915550232,0.986401915550232,0.0,163.7529754638672,148.0,40014.921875,0.0,2576.57470703125,1.0,281.5554504394531,283.912841796875,291.2856750488281,293.8861083984375,293.1499938964844,293.1499938964844,281.25,27908.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945109724998474,1.0,0.0,0.0,4.061517238616943,4.061545848846436,1.1007023204001598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.73095703125,0.0,2056.8994140625,1895.4371337890625,0.0,3818.802001953125,1.0,1.0,0.0,3.0,1.0,0.0
12223260,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.9990000128746032,0.6892631649971008,0.5724814534187317,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.8916397094726562,0.4511478245258331,0.4291462302207947,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.8264064788818359,0.3558845818042755,0.2512522935867309,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7865552306175232,0.3058803081512451,0.2929830253124237,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.7124245166778564,0.2236206978559494,1.0231934785842896,285.1222229003906,284.95001220703125,299.1533203125,288.2613220214844,297.9476928710937,297.2558288574219,285.1202087402344,1.0,0.5841431617736816,0.4903706908226013,0.4903706908226013,1.0,1.0,-3.084791898727417,1.126416563987732,1.9583752155303955,0.4329622387886047,0.9868836998939514,0.9868836998939514,0.0,159.42466735839844,136.0,40740.00390625,0.0,2509.57861328125,1.0,281.2554016113281,283.65576171875,291.28973388671875,293.9379272460937,293.1499938964844,293.1499938964844,280.95001220703125,27865.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538221955299376,1.0,0.0,0.0,4.061725616455078,4.06175422668457,1.1008152114300174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.4677734375,0.0,2056.825439453125,1895.4371337890625,0.0,3897.329345703125,1.0,1.0,0.0,3.0,1.0,0.0
12223320,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.9990000128746032,0.6892631649971008,0.5724814534187317,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.8916397094726562,0.4511478245258331,0.4291462302207947,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.8264064788818359,0.3558845818042755,0.2512522935867309,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.7865552306175232,0.3058803081512451,0.2929830253124237,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.7124245166778564,0.2236206978559494,1.0231934785842896,285.1222229003906,284.95001220703125,299.1533203125,288.2613220214844,297.9476928710937,297.2558288574219,285.1202087402344,1.0,0.5841431617736816,0.4903706908226013,0.4903706908226013,1.0,1.0,-3.084791898727417,1.126416563987732,1.9583752155303955,0.4329622387886047,0.9868836998939514,0.9868836998939514,0.0,159.42466735839844,136.0,40740.00390625,0.0,2509.57861328125,1.0,281.2554016113281,283.65576171875,291.28973388671875,293.9379272460937,293.1499938964844,293.1499938964844,280.95001220703125,27865.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538221955299376,1.0,0.0,0.0,4.061725616455078,4.06175422668457,1.1008152114300174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.4677734375,0.0,2056.825439453125,1895.4371337890625,0.0,3897.329345703125,1.0,1.0,0.0,3.0,1.0,0.0
12223380,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6849441528320312,0.5563574433326721,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.90077543258667,0.4518114626407623,0.4296201467514038,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8325451016426086,0.35433429479599,0.2500602006912231,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7933257818222046,0.3049438595771789,0.2919352352619171,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7170612812042236,0.2218449711799621,1.0142759084701538,284.8966064453125,284.95001220703125,299.19000244140625,288.2681884765625,297.9450988769531,297.2351379394531,284.894287109375,1.0,0.5759068727493286,0.4888748228549957,0.4888748228549957,1.0,1.0,-3.052572250366211,1.1102696657180786,1.9423024654388428,0.4242002964019775,0.9842979907989502,0.9842979907989502,0.0,152.73876953125,124.0,41350.984375,0.0,2414.0537109375,1.0,280.95538330078125,283.39227294921875,291.2915344238281,293.98028564453125,293.1499938964844,293.1499938964844,280.6499938964844,27974.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614784121513368,1.0,0.0,0.0,4.0611982345581055,4.061226844787598,1.1005294027199852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.0595703125,0.0,2057.0126953125,1895.4371337890625,0.0,3965.753662109375,1.0,1.0,0.0,3.0,1.0,0.0
12223440,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.6849441528320312,0.5563574433326721,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.90077543258667,0.4518114626407623,0.4296201467514038,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8325451016426086,0.35433429479599,0.2500602006912231,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7933257818222046,0.3049438595771789,0.2919352352619171,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7170612812042236,0.2218449711799621,1.0142759084701538,284.8966064453125,284.95001220703125,299.19000244140625,288.2681884765625,297.9450988769531,297.2351379394531,284.894287109375,1.0,0.5759068727493286,0.4888748228549957,0.4888748228549957,1.0,1.0,-3.052572250366211,1.1102696657180786,1.9423024654388428,0.4242002964019775,0.9842979907989502,0.9842979907989502,0.0,152.73876953125,124.0,41350.984375,0.0,2414.0537109375,1.0,280.95538330078125,283.39227294921875,291.2915344238281,293.98028564453125,293.1499938964844,293.1499938964844,280.6499938964844,27974.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614784121513368,1.0,0.0,0.0,4.0611982345581055,4.061226844787598,1.1005294027199852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.0595703125,0.0,2057.0126953125,1895.4371337890625,0.0,3965.753662109375,1.0,1.0,0.0,3.0,1.0,0.0
12223500,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.9990000128746032,0.6836073994636536,0.5464189052581787,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308959960937,0.9065910577774048,0.45207479596138,0.4298017621040344,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.8365783095359802,0.3534959554672241,0.2494251579046249,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.797711193561554,0.3044266104698181,0.291362315416336,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.7201764583587646,0.2209725826978683,1.009823203086853,284.7308959960937,284.95001220703125,299.2083435058594,288.2715759277344,297.9441833496094,297.2255859375,284.7218322753906,1.0,0.571081280708313,0.4881268739700317,0.4881268739700317,1.0,1.0,-3.034040689468384,1.1012189388275146,1.9328218698501587,0.4193485081195831,0.9812155961990356,0.9812155961990356,0.0,148.7513885498047,124.0,42131.8359375,0.0,2359.20703125,1.0,280.6913757324219,283.1880187988281,291.31915283203125,294.1062316894531,293.1499938964844,293.1499938964844,280.6499938964844,28097.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674819111824036,1.0,0.0,0.0,4.060603141784668,4.06063175201416,1.100206873161369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.35888671875,0.0,2057.22314453125,1895.4371337890625,0.0,4018.99267578125,1.0,1.0,0.0,3.0,1.0,0.0
