time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223560,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.9990000128746032,0.6827700734138489,0.5356592535972595,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67169189453125,0.9132991433143616,0.4522751271724701,0.4298410713672638,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719970703125,0.841044008731842,0.3525929450988769,0.2486904561519622,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.8025301098823547,0.3038606643676758,0.29068723320961,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.7236241698265076,0.2200957536697387,1.0051592588424685,284.67169189453125,284.95001220703125,299.2266540527344,288.27496337890625,297.9437561035156,297.2161560058594,284.66912841796875,1.0,0.5658621191978455,0.4878100752830505,0.4878100752830505,1.0,1.0,-3.013854503631592,1.0923068523406982,1.9215476512908936,0.4149820506572723,0.978722870349884,0.978722870349884,0.0,144.4996795654297,127.0,42013.46875,0.0,2300.626220703125,1.0,280.655517578125,283.1323547363281,291.2949523925781,294.02447509765625,293.1499938964844,293.1499938964844,280.3500061035156,28239.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683383107185364,1.0,0.0,0.0,4.059911727905273,4.059940338134766,1.099832388717914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.453125,0.0,2057.467041015625,1895.4371337890625,0.0,4026.556396484375,1.0,1.0,0.0,3.0,1.0,0.0
12223620,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.9990000128746032,0.6811891794204712,0.523848831653595,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.9213031530380248,0.4526137411594391,0.4300438165664673,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45294189453125,0.845516562461853,0.350725919008255,0.2473079413175583,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4531555175781,0.8074901700019836,0.3026967048645019,0.2894647717475891,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537048339844,0.7267797589302063,0.2184175997972488,0.996901273727417,284.45269775390625,284.95001220703125,299.2633361816406,288.2817077636719,297.9441833496094,297.1986999511719,284.45074462890625,1.0,0.5598198175430298,0.4871765077114105,0.4871765077114105,1.0,1.0,-2.986821413040161,1.0800635814666748,1.906757950782776,0.408465564250946,0.970257043838501,0.970257043838501,0.0,139.7088165283203,130.0,42797.36328125,0.0,2227.91845703125,1.0,280.3554382324219,282.8791198730469,291.3016662597656,294.076416015625,293.1499938964844,293.1499938964844,280.04998779296875,28676.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751558303833008,1.0,0.0,0.0,4.057792663574219,4.057821750640869,1.0986846064042766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.66943359375,0.0,2058.208984375,1895.4371337890625,0.0,4086.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12223680,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4524841308594,0.9990000128746032,0.6811891794204712,0.523848831653595,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.9213031530380248,0.4526137411594391,0.4300438165664673,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.45294189453125,0.845516562461853,0.350725919008255,0.2473079413175583,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4531555175781,0.8074901700019836,0.3026967048645019,0.2894647717475891,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537048339844,0.7267797589302063,0.2184175997972488,0.996901273727417,284.45269775390625,284.95001220703125,299.2633361816406,288.2817077636719,297.9441833496094,297.1986999511719,284.45074462890625,1.0,0.5598198175430298,0.4871765077114105,0.4871765077114105,1.0,1.0,-2.986821413040161,1.0800635814666748,1.906757950782776,0.408465564250946,0.970257043838501,0.970257043838501,0.0,139.7088165283203,130.0,42797.36328125,0.0,2227.91845703125,1.0,280.3554382324219,282.8791198730469,291.3016662597656,294.076416015625,293.1499938964844,293.1499938964844,280.04998779296875,28676.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751558303833008,1.0,0.0,0.0,4.057792663574219,4.057821750640869,1.0986846064042766e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.66943359375,0.0,2058.208984375,1895.4371337890625,0.0,4086.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12223740,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2402648925781,0.9990000128746032,0.677803099155426,0.5190984606742859,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.9247121214866638,0.4528145492076874,0.4302131831645965,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406921386719,0.8464389443397522,0.3487307131290436,0.2459040135145187,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2408752441406,0.8088104128837585,0.3014351725578308,0.2882465422153473,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24139404296875,0.7270350456237793,0.2166844606399536,0.9889853596687316,284.240478515625,284.95001220703125,299.29998779296875,288.28839111328125,297.945068359375,297.1816711425781,284.2387084960937,1.0,0.5562409162521362,0.4865429103374481,0.4865429103374481,1.0,1.0,-2.968640089035034,1.0714229345321655,1.897217035293579,0.4036426544189453,0.959015727043152,0.959015727043152,0.0,137.5169219970703,133.0,43655.2421875,0.0,2184.904052734375,1.0,280.0554504394531,282.6313781738281,291.31109619140625,294.1375732421875,293.1499938964844,293.1499938964844,279.75,29305.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982544481754303,1.0,0.0,0.0,4.054728984832764,4.054757595062256,1.097026029128756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.35009765625,0.0,2059.26708984375,1895.4371337890625,0.0,4150.80224609375,1.0,1.0,0.0,3.0,1.0,0.0
12223800,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2402648925781,0.9990000128746032,0.677803099155426,0.5190984606742859,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.9247121214866638,0.4528145492076874,0.4302131831645965,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406921386719,0.8464389443397522,0.3487307131290436,0.2459040135145187,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2408752441406,0.8088104128837585,0.3014351725578308,0.2882465422153473,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24139404296875,0.7270350456237793,0.2166844606399536,0.9889853596687316,284.240478515625,284.95001220703125,299.29998779296875,288.28839111328125,297.945068359375,297.1816711425781,284.2387084960937,1.0,0.5562409162521362,0.4865429103374481,0.4865429103374481,1.0,1.0,-2.968640089035034,1.0714229345321655,1.897217035293579,0.4036426544189453,0.959015727043152,0.959015727043152,0.0,137.5169219970703,133.0,43655.2421875,0.0,2184.904052734375,1.0,280.0554504394531,282.6313781738281,291.31109619140625,294.1375732421875,293.1499938964844,293.1499938964844,279.75,29305.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982544481754303,1.0,0.0,0.0,4.054728984832764,4.054757595062256,1.097026029128756e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.35009765625,0.0,2059.26708984375,1895.4371337890625,0.0,4150.80224609375,1.0,1.0,0.0,3.0,1.0,0.0
12223860,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0634460449219,0.9990000128746032,0.6747387647628784,0.5185945630073547,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0640563964844,0.9251444935798644,0.4528460800647735,0.4303117394447326,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0649719238281,0.8457788825035095,0.3474628627300262,0.2450656592845916,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655822753906,0.8083937168121338,0.3006181716918945,0.2875210046768188,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675048828125,0.7261661291122437,0.2155755758285522,0.984208047389984,284.06414794921875,284.95001220703125,299.3219909667969,288.2923583984375,297.9457397460937,297.1715087890625,284.0580139160156,1.0,0.5549449920654297,0.4861901104450226,0.4861901104450226,1.0,1.0,-2.9605274200439453,1.0674331188201904,1.8930944204330444,0.4012918472290039,0.9502778053283693,0.9502778053283693,0.0,137.03750610351562,133.0,44564.42578125,0.0,2168.38232421875,1.0,279.7776794433594,282.41705322265625,291.34033203125,294.2607727050781,293.1499938964844,293.1499938964844,279.75,29814.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897244572639464,1.0,0.0,0.0,4.052248001098633,4.052277088165283,1.09568406969629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.8359375,0.0,2060.111328125,1895.4371337890625,0.0,4212.66259765625,1.0,1.0,0.0,3.0,1.0,0.0
12223920,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.03125,0.9990000128746032,0.6723071336746216,0.5191928148269653,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314025878906,0.9247111082077026,0.4528483748435974,0.4302901029586792,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0316467285156,0.8447930216789246,0.3466041684150696,0.2444519400596618,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03179931640625,0.8075740933418274,0.3000574111938476,0.2869808375835418,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03228759765625,0.7251213788986206,0.2148039191961288,0.9807699918746948,284.03143310546875,284.95001220703125,299.336669921875,288.2950134277344,297.9461975097656,297.1647644042969,284.0298156738281,1.0,0.5543390512466431,0.4859548807144165,0.4859548807144165,1.0,1.0,-2.9556989669799805,1.0650131702423096,1.8906859159469604,0.3998206555843353,0.9450111389160156,0.9450111389160156,0.0,137.0276336669922,136.0,44549.02734375,0.0,2159.97607421875,1.0,279.75543212890625,282.3866577148437,291.32049560546875,294.2022705078125,293.1499938964844,293.1499938964844,279.45001220703125,30171.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904881119728088,1.0,0.0,0.0,4.050500392913818,4.050529479980469,1.094739104701148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.3896484375,0.0,2060.698974609375,1895.4371337890625,0.0,4219.2021484375,1.0,1.0,0.0,3.0,1.0,0.0
12223980,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82403564453125,0.9990000128746032,0.6647635102272034,0.5227437019348145,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241882324219,0.9222202301025392,0.4526969194412231,0.4302384853363037,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8244323730469,0.8413126468658447,0.3443470001220703,0.242939755320549,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.8044257164001465,0.2985544502735138,0.2856406569480896,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8250732421875,0.7215495705604553,0.2127338796854019,0.971942126750946,283.82421875,284.95001220703125,299.3733215332031,288.30157470703125,297.9473876953125,297.1478271484375,283.8226928710937,1.0,0.5535426735877991,0.4853668510913849,0.4853668510913849,1.0,1.0,-2.945862531661988,1.0598772764205933,1.8859851360321045,0.3965293169021606,0.9282575249671936,0.9282575249671936,0.0,137.72601318359375,139.0,45455.9375,0.0,2146.534912109375,1.0,279.4554443359375,282.1438903808594,291.32861328125,294.26727294921875,293.1499938964844,293.1499938964844,279.1499938964844,31335.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987234473228456,1.0,0.0,0.0,4.0447869300842285,4.044815540313721,1.0916528481175192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.89453125,0.0,2062.580810546875,1895.4371337890625,0.0,4289.2294921875,1.0,1.0,0.0,3.0,1.0,0.0
12224040,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82403564453125,0.9990000128746032,0.6647635102272034,0.5227437019348145,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8241882324219,0.9222202301025392,0.4526969194412231,0.4302384853363037,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8244323730469,0.8413126468658447,0.3443470001220703,0.242939755320549,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8245849609375,0.8044257164001465,0.2985544502735138,0.2856406569480896,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8250732421875,0.7215495705604553,0.2127338796854019,0.971942126750946,283.82421875,284.95001220703125,299.3733215332031,288.30157470703125,297.9473876953125,297.1478271484375,283.8226928710937,1.0,0.5535426735877991,0.4853668510913849,0.4853668510913849,1.0,1.0,-2.945862531661988,1.0598772764205933,1.8859851360321045,0.3965293169021606,0.9282575249671936,0.9282575249671936,0.0,137.72601318359375,139.0,45455.9375,0.0,2146.534912109375,1.0,279.4554443359375,282.1438903808594,291.32861328125,294.26727294921875,293.1499938964844,293.1499938964844,279.1499938964844,31335.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987234473228456,1.0,0.0,0.0,4.0447869300842285,4.044815540313721,1.0916528481175192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.89453125,0.0,2062.580810546875,1895.4371337890625,0.0,4289.2294921875,1.0,1.0,0.0,3.0,1.0,0.0
12224100,296.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6669616699219,0.9990000128746032,0.6603007912635803,0.5253936052322388,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679077148437,0.9203847050666808,0.452560693025589,0.4302027821540832,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.66925048828125,0.8391539454460144,0.3431825041770935,0.242188960313797,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.8023867011070251,0.2977648973464966,0.2849676609039306,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6730041503906,0.7193271517753601,0.2116312831640243,0.9673486351966858,283.6680603027344,284.95001220703125,299.39166259765625,288.3048095703125,297.9480895996094,297.1395874023437,283.6592712402344,1.0,0.5534346699714661,0.4850728511810303,0.4850728511810303,1.0,1.0,-2.9417707920074463,1.0576478242874146,1.8841230869293213,0.3950236439704895,0.9181900024414062,0.9181900024414062,0.0,138.38194274902344,139.0,46387.15625,0.0,2142.799560546875,1.0,279.1917419433594,281.9512939453125,291.36529541015625,294.4081420898437,293.1499938964844,293.1499938964844,279.1499938964844,32071.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.041158676147461,4.041187763214111,1.0896952744587909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.5712890625,0.0,2063.743896484375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12224160,296.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6174621582031,0.9990000128746032,0.6553714871406555,0.5287232995033264,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6176452636719,0.9180079102516174,0.4523527026176452,0.4300375580787658,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.61785888671875,0.8365926146507263,0.3419623672962188,0.2413607984781265,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6180114746094,0.7999225854873657,0.2969244420528412,0.2842112779617309,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6185302734375,0.7166904211044312,0.2104577869176864,0.9623487591743468,283.61767578125,284.95001220703125,299.4100036621094,288.3080444335937,297.9483642578125,297.13092041015625,283.6160888671875,1.0,0.5534520745277405,0.4846503436565399,0.4846503436565399,1.0,1.0,-2.937659502029419,1.0551724433898926,1.8824870586395264,0.3932757377624511,0.908755898475647,0.908755898475647,0.0,139.25442504882812,142.0,46403.1796875,0.0,2140.124267578125,1.0,279.15557861328125,281.9052124023437,291.3592529296875,294.35028076171875,293.1499938964844,293.1499938964844,278.8500061035156,32886.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.037121772766113,4.037151336669922,1.0875194220716369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.3466796875,0.0,2065.009033203125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12224220,296.7491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.41265869140625,0.9990000128746032,0.6449578404426575,0.5359380841255188,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4128723144531,0.9130074381828308,0.4518352448940277,0.4297005832195282,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.41314697265625,0.8313810229301453,0.3395797908306122,0.2398018687963485,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.413330078125,0.794823408126831,0.2952578067779541,0.2827700078487396,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4139404296875,0.7110756039619446,0.2081046402454376,0.9525044560432434,283.41290283203125,284.95001220703125,299.4447021484375,288.31414794921875,297.9490051269531,297.1148376464844,283.4110717773437,1.0,0.5537632703781128,0.4838505685329437,0.4838505685329437,1.0,1.0,-2.9304866790771484,1.050704002380371,1.879782795906067,0.3900465071201324,0.8876206874847412,0.8876206874847412,0.0,141.23756408691406,142.0,47392.75390625,0.0,2137.77294921875,1.0,278.85693359375,281.6723937988281,291.408935546875,294.46270751953125,293.1499938964844,293.1499938964844,278.8500061035156,34835.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.027406692504883,4.027435779571533,1.0822914191521704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.22705078125,0.0,2067.92724609375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12224280,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4105529785156,0.9990000128746032,0.6443546414375305,0.5363827347755432,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4107360839844,0.9127029180526732,0.4518144130706787,0.4296760261058807,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4109802246094,0.8310686945915222,0.3394539356231689,0.2397110164165496,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4111328125,0.7945151925086975,0.2951692342758178,0.2826849818229675,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.41162109375,0.7107271552085876,0.207972303032875,0.951921045780182,283.4107666015625,284.95001220703125,299.4466552734375,288.3144836425781,297.9491271972656,297.1140441894531,283.4092102050781,1.0,0.5537883043289185,0.483805388212204,0.483805388212204,1.0,1.0,-2.9300789833068848,1.050450563430786,1.879628300666809,0.3898623287677765,0.8864952325820923,0.8864952325820923,0.0,141.36215209960938,130.0,47385.8203125,0.0,2137.698486328125,1.0,278.8556213378906,281.6705627441406,291.4075622558594,294.4579162597656,293.1499938964844,293.1499938964844,279.1499938964844,34950.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.026826858520508,4.026856422424316,1.0819799172168132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.712890625,0.0,2068.095458984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12224340,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.581787109375,0.9990000128746032,0.6367144584655762,0.531045138835907,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5816955566406,0.9164251089096068,0.4527041614055633,0.4299872815608978,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.58154296875,0.8323865532875061,0.338299810886383,0.2385373562574386,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5814514160156,0.7961753010749817,0.2944183647632599,0.2815790176391601,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5811462402344,0.7107210159301758,0.2062046229839325,0.942424178123474,283.5816650390625,284.95001220703125,299.4833374023437,288.32086181640625,297.9584350585937,297.1112976074219,283.5824279785156,1.0,0.5492321252822876,0.4829604029655456,0.4829604029655456,1.0,1.0,-2.909897804260254,1.040592074394226,1.8693058490753167,0.3843262195587158,0.8696944713592529,0.8696944713592529,0.0,138.89073181152344,118.0,45901.91796875,0.0,2091.116455078125,1.0,279.1445617675781,281.8798217773437,291.30743408203125,294.22430419921875,293.1499938964844,293.1499938964844,279.45001220703125,36598.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974144101142884,1.0,0.0,0.0,4.007769107818604,4.007798671722412,1.0717627674239338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.671875,0.0,2055.896484375,1895.4371337890625,0.0,4278.1611328125,0.9970817565917968,1.0,0.0,3.0,1.0,0.0
12224400,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.581787109375,0.9990000128746032,0.6367144584655762,0.531045138835907,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5816955566406,0.9164251089096068,0.4527041614055633,0.4299872815608978,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.58154296875,0.8323865532875061,0.338299810886383,0.2385373562574386,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5814514160156,0.7961753010749817,0.2944183647632599,0.2815790176391601,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5811462402344,0.7107210159301758,0.2062046229839325,0.942424178123474,283.5816650390625,284.95001220703125,299.4833374023437,288.32086181640625,297.9584350585937,297.1112976074219,283.5824279785156,1.0,0.5492321252822876,0.4829604029655456,0.4829604029655456,1.0,1.0,-2.909897804260254,1.040592074394226,1.8693058490753167,0.3843262195587158,0.8696944713592529,0.8696944713592529,0.0,138.89073181152344,118.0,45901.91796875,0.0,2091.116455078125,1.0,279.1445617675781,281.8798217773437,291.30743408203125,294.22430419921875,293.1499938964844,293.1499938964844,279.45001220703125,36598.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974144101142884,1.0,0.0,0.0,4.007769107818604,4.007798671722412,1.0717627674239338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.671875,0.0,2055.896484375,1895.4371337890625,0.0,4278.1611328125,0.9970817565917968,1.0,0.0,3.0,1.0,0.0
12224460,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7767028808594,0.9990000128746032,0.6351044178009033,0.51406329870224,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.776611328125,0.9294150471687316,0.4549470543861389,0.4316229820251465,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7763977050781,0.8406450748443604,0.3384588658809662,0.2383055388927459,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7762756347656,0.8049763441085815,0.2947445213794708,0.2814600765705108,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7758178710937,0.7171027064323425,0.2055617719888687,0.9373394250869752,283.77655029296875,284.95001220703125,299.5199890136719,288.3271484375,297.9767761230469,297.1226806640625,283.7776794433594,1.0,0.5419601202011108,0.4822613596916199,0.4822613596916199,1.0,1.0,-2.8849215507507324,1.0290852785110474,1.8558363914489744,0.3780699074268341,0.8556943535804749,0.8556943535804749,0.0,132.66366577148438,121.0,44429.84375,0.0,2018.6878662109373,1.0,279.44415283203125,282.12371826171875,291.2718811035156,294.0769958496094,293.1499938964844,293.1499938964844,279.75,37347.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982674777507782,1.0,0.0,0.0,3.9577889442443848,3.9578182697296143,1.0451980188008747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.68212890625,0.0,1995.381591796875,1895.4371337890625,0.0,4151.93017578125,0.9865254759788512,1.0,0.0,3.0,1.0,0.0
12224520,296.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7767028808594,0.9990000128746032,0.6351044178009033,0.51406329870224,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.776611328125,0.9294150471687316,0.4549470543861389,0.4316229820251465,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7763977050781,0.8406450748443604,0.3384588658809662,0.2383055388927459,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7762756347656,0.8049763441085815,0.2947445213794708,0.2814600765705108,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7758178710937,0.7171027064323425,0.2055617719888687,0.9373394250869752,283.77655029296875,284.95001220703125,299.5199890136719,288.3271484375,297.9767761230469,297.1226806640625,283.7776794433594,1.0,0.5419601202011108,0.4822613596916199,0.4822613596916199,1.0,1.0,-2.8849215507507324,1.0290852785110474,1.8558363914489744,0.3780699074268341,0.8556943535804749,0.8556943535804749,0.0,132.66366577148438,121.0,44429.84375,0.0,2018.6878662109373,1.0,279.44415283203125,282.12371826171875,291.2718811035156,294.0769958496094,293.1499938964844,293.1499938964844,279.75,37347.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982674777507782,1.0,0.0,0.0,3.9577889442443848,3.9578182697296143,1.0451980188008747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.68212890625,0.0,1995.381591796875,1895.4371337890625,0.0,4151.93017578125,0.9865254759788512,1.0,0.0,3.0,1.0,0.0
12224580,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.6369489431381226,0.5019525289535522,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.9401617050170898,0.4579991400241852,0.434170663356781,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869689941406,0.8475037217140198,0.3393742740154266,0.2387182116508484,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.8120390176773071,0.2957675457000732,0.2821292281150818,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.722434937953949,0.2058414965867996,0.936950981616974,283.9872436523437,284.95001220703125,299.5566711425781,288.3334045410156,298.0003662109375,297.1414489746094,283.9894714355469,1.0,0.5383691787719727,0.4815623164176941,0.4815623164176941,1.0,1.0,-2.874237537384033,1.0234240293502808,1.8508135080337524,0.3741945028305053,0.8445855975151062,0.8445855975151062,0.0,128.582763671875,124.0,43127.8125,0.0,1981.13134765625,1.0,279.7438049316406,282.38397216796875,291.26971435546875,293.9825439453125,293.1499938964844,293.1499938964844,280.04998779296875,37571.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667536616325378,1.0,0.0,0.0,3.898258209228516,3.8982865810394287,1.0139917776541552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.091796875,0.0,1919.7757568359373,1895.4371337890625,0.0,4012.55517578125,0.9735344648361206,1.0,0.0,3.0,1.0,0.0
12224640,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98748779296875,0.9990000128746032,0.6369489431381226,0.5019525289535522,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9873352050781,0.9401617050170898,0.4579991400241852,0.434170663356781,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869689941406,0.8475037217140198,0.3393742740154266,0.2387182116508484,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867553710937,0.8120390176773071,0.2957675457000732,0.2821292281150818,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9860534667969,0.722434937953949,0.2058414965867996,0.936950981616974,283.9872436523437,284.95001220703125,299.5566711425781,288.3334045410156,298.0003662109375,297.1414489746094,283.9894714355469,1.0,0.5383691787719727,0.4815623164176941,0.4815623164176941,1.0,1.0,-2.874237537384033,1.0234240293502808,1.8508135080337524,0.3741945028305053,0.8445855975151062,0.8445855975151062,0.0,128.582763671875,124.0,43127.8125,0.0,1981.13134765625,1.0,279.7438049316406,282.38397216796875,291.26971435546875,293.9825439453125,293.1499938964844,293.1499938964844,280.04998779296875,37571.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667536616325378,1.0,0.0,0.0,3.898258209228516,3.8982865810394287,1.0139917776541552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.091796875,0.0,1919.7757568359373,1895.4371337890625,0.0,4012.55517578125,0.9735344648361206,1.0,0.0,3.0,1.0,0.0
12224700,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1488647460937,0.9990000128746032,0.6380851864814758,0.4978531002998352,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1480712890625,0.9443166255950928,0.4597325623035431,0.4356520473957062,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.146484375,0.8501344323158264,0.340011715888977,0.2390641123056411,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8146749138832092,0.2964551746845245,0.2826542258262634,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14215087890625,0.7245306372642517,0.2062078267335891,0.9379896521568298,284.1477355957031,284.95001220703125,299.57501220703125,288.3365173339844,298.0130310058594,297.15191650390625,284.1575927734375,1.0,0.5375367999076843,0.4812128245830536,0.4812128245830536,1.0,1.0,-2.873380661010742,1.022405982017517,1.8509747982025144,0.3731587529182434,0.8407959342002869,0.8407959342002869,0.0,127.32501220703124,124.0,42119.2734375,0.0,1973.5765380859373,1.0,280.0046691894531,282.5880126953125,291.24853515625,293.84552001953125,293.1499938964844,293.1499938964844,280.04998779296875,37522.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956713080406189,1.0,0.0,0.0,3.868918418884277,3.8689465522766113,9.987859357352136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.91357421875,0.0,1882.0203857421875,1895.4371337890625,0.0,3923.232177734375,0.9670957922935486,1.0,0.0,3.0,1.0,0.0
12224760,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2094116210937,0.9990000128746032,0.6392862200737,0.4945635497570038,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.209228515625,0.9480470418930054,0.4616102874279022,0.4373524487018585,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088317871094,0.8525184988975525,0.3407770991325378,0.239551767706871,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086181640625,0.8170322179794312,0.2972620129585266,0.2833483815193176,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2077941894531,0.7264605164527893,0.206702247262001,0.9398329257965088,284.2091369628906,284.95001220703125,299.59332275390625,288.339599609375,298.0264587402344,297.1632080078125,284.2117004394531,1.0,0.5372506976127625,0.4809449017047882,0.4809449017047882,1.0,1.0,-2.8751020431518555,1.0225846767425537,1.852517366409301,0.372736781835556,0.8365166783332825,0.8365166783332825,0.0,126.41130828857422,127.0,41993.75,0.0,1971.909423828125,1.0,280.04351806640625,282.6515808105469,291.28033447265625,293.9176330566406,293.1499938964844,293.1499938964844,280.3500061035156,37471.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519672393798828,1.0,0.0,0.0,3.841911554336548,3.841939449310303,9.848906756815268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.82470703125,0.0,1847.68798828125,1895.4371337890625,0.0,3880.667236328125,0.9610487818717957,1.0,0.0,3.0,1.0,0.0
12224820,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336242675781,0.9990000128746032,0.6415385603904724,0.4906651973724365,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4334716796875,0.9536948800086976,0.465623140335083,0.4409846365451813,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4330444335937,0.8560198545455933,0.3425259888172149,0.2406768798828125,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43280029296875,0.8205246925354004,0.2990903258323669,0.2849511802196502,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319763183594,0.7293882966041565,0.2079034000635147,0.9446619749069214,284.4333801269531,284.95001220703125,299.6300048828125,288.345703125,298.0535583496094,297.1858215332031,284.4360656738281,1.0,0.5379831194877625,0.4804090559482574,0.4804090559482574,1.0,1.0,-2.883857727050781,1.0251047611236572,1.8587530851364136,0.3729506731033325,0.8314515352249146,0.8314515352249146,0.0,125.58552551269533,145.0,40978.5546875,0.0,1982.168212890625,1.0,280.34307861328125,282.9186706542969,291.29376220703125,293.8659362792969,293.1499938964844,293.1499938964844,280.6499938964844,37185.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387366771697998,1.0,0.0,0.0,3.796056509017944,3.796083927154541,9.615206408852828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.2236328125,0.0,1788.855712890625,1895.4371337890625,0.0,3760.95166015625,0.9507603645324708,1.0,0.0,3.0,1.0,0.0
12224880,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4336242675781,0.9990000128746032,0.6415385603904724,0.4906651973724365,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4334716796875,0.9536948800086976,0.465623140335083,0.4409846365451813,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4330444335937,0.8560198545455933,0.3425259888172149,0.2406768798828125,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43280029296875,0.8205246925354004,0.2990903258323669,0.2849511802196502,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4319763183594,0.7293882966041565,0.2079034000635147,0.9446619749069214,284.4333801269531,284.95001220703125,299.6300048828125,288.345703125,298.0535583496094,297.1858215332031,284.4360656738281,1.0,0.5379831194877625,0.4804090559482574,0.4804090559482574,1.0,1.0,-2.883857727050781,1.0251047611236572,1.8587530851364136,0.3729506731033325,0.8314515352249146,0.8314515352249146,0.0,125.58552551269533,145.0,40978.5546875,0.0,1982.168212890625,1.0,280.34307861328125,282.9186706542969,291.29376220703125,293.8659362792969,293.1499938964844,293.1499938964844,280.6499938964844,37185.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387366771697998,1.0,0.0,0.0,3.796056509017944,3.796083927154541,9.615206408852828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.2236328125,0.0,1788.855712890625,1895.4371337890625,0.0,3760.95166015625,0.9507603645324708,1.0,0.0,3.0,1.0,0.0
12224940,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.9990000128746032,0.6420201063156128,0.5021021962165833,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.948933720588684,0.47001513838768,0.4451390206813812,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.672119140625,0.8513315916061401,0.344611793756485,0.2421583086252212,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.8164470791816711,0.3012292385101318,0.2870179712772369,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.7258334755897522,0.2093475610017776,0.9514980912208556,284.6725158691406,284.95001220703125,299.6666564941406,288.35174560546875,298.0813293457031,297.2080993652344,284.6760559082031,1.0,0.5454604625701904,0.4798732101917267,0.4798732101917267,1.0,1.0,-2.9150490760803223,1.0366991758346558,1.8783499002456665,0.3771788477897644,0.8296480178833008,0.8296480178833008,0.0,130.11654663085938,163.0,40332.20703125,0.0,2056.273193359375,1.0,280.6427917480469,283.1976013183594,291.3094177246094,293.83306884765625,293.1499938964844,293.1499938964844,280.95001220703125,36775.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272847175598145,1.0,0.0,0.0,3.765339374542236,3.765366554260254,9.460226806368156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.18017578125,0.0,1748.486572265625,1895.4371337890625,0.0,3656.228271484375,0.9437268376350404,1.0,0.0,3.0,1.0,0.0
12225000,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.9990000128746032,0.6420201063156128,0.5021021962165833,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.948933720588684,0.47001513838768,0.4451390206813812,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.672119140625,0.8513315916061401,0.344611793756485,0.2421583086252212,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.8164470791816711,0.3012292385101318,0.2870179712772369,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6707458496094,0.7258334755897522,0.2093475610017776,0.9514980912208556,284.6725158691406,284.95001220703125,299.6666564941406,288.35174560546875,298.0813293457031,297.2080993652344,284.6760559082031,1.0,0.5454604625701904,0.4798732101917267,0.4798732101917267,1.0,1.0,-2.9150490760803223,1.0366991758346558,1.8783499002456665,0.3771788477897644,0.8296480178833008,0.8296480178833008,0.0,130.11654663085938,163.0,40332.20703125,0.0,2056.273193359375,1.0,280.6427917480469,283.1976013183594,291.3094177246094,293.83306884765625,293.1499938964844,293.1499938964844,280.95001220703125,36775.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272847175598145,1.0,0.0,0.0,3.765339374542236,3.765366554260254,9.460226806368156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.18017578125,0.0,1748.486572265625,1895.4371337890625,0.0,3656.228271484375,0.9437268376350404,1.0,0.0,3.0,1.0,0.0
12225060,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.6401519775390625,0.5166828036308289,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9412112832069396,0.4732307195663452,0.4482198059558868,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8448752164840698,0.3462395668029785,0.243344560265541,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8104276061058044,0.3028569519519806,0.2886464893817901,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7206487059593201,0.2103964984416961,0.9568586349487304,284.88507080078125,284.95001220703125,299.69158935546875,288.3558349609375,298.09942626953125,297.2225952148437,284.891845703125,1.0,0.5531668066978455,0.4790106117725372,0.4790106117725372,1.0,1.0,-2.946094274520874,1.0475542545318604,1.898539900779724,0.3810163736343384,0.8309686183929443,0.8309686183929443,0.0,135.7078857421875,163.0,39811.359375,0.0,2136.90625,1.0,280.9254150390625,283.4474182128906,291.30279541015625,293.7625732421875,293.1499938964844,293.1499938964844,280.95001220703125,36404.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189573526382446,1.0,0.0,0.0,3.755257368087769,3.755284070968628,9.409632752976904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.0478515625,0.0,1733.5499267578125,1895.4371337890625,0.0,3579.532958984375,0.9412909746170044,1.0,0.0,3.0,1.0,0.0
12225120,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9990000128746032,0.638607382774353,0.5248432159423828,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.9368208050727844,0.4747631549835205,0.4497817754745483,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.841383695602417,0.3470307886600494,0.2439807504415512,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8070071339607239,0.3036441504955292,0.2894991040229797,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7177271842956543,0.2108815163373947,0.9595986604690552,284.9222106933594,284.95001220703125,299.7033386230469,288.3577575683594,298.1076965332031,297.2290344238281,284.9258728027344,1.0,0.5573673248291016,0.4786046743392944,0.4786046743392944,1.0,1.0,-2.962860107421875,1.0534918308258057,1.909368276596069,0.383174866437912,0.8312742710113525,0.8312742710113525,0.0,138.8748016357422,166.0,39964.00390625,0.0,2181.848876953125,1.0,280.9426574707031,283.4822692871094,291.3305969238281,293.8266906738281,293.1499938964844,293.1499938964844,281.25,36286.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189505577087402,1.0,0.0,0.0,3.753140687942505,3.753167390823364,9.39902861318842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.29150390625,0.0,1730.1156005859375,1895.4371337890625,0.0,3579.470458984375,0.9407098889350892,1.0,0.0,3.0,1.0,0.0
12225180,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.9990000128746032,0.6330620646476746,0.5426287055015564,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.92861807346344,0.4797146916389465,0.4546054303646087,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.8347234129905701,0.3496715426445007,0.2459425926208496,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.8003202080726624,0.306216686964035,0.2921091318130493,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7117985486984253,0.2123478800058365,0.9673005938529968,285.1600036621094,284.95001220703125,299.739990234375,288.3636779785156,298.1327514648437,297.24853515625,285.1627502441406,1.0,0.5669538974761963,0.4773361384868622,0.4773361384868622,1.0,1.0,-3.0048069953918457,1.0677385330200195,1.9370684623718264,0.3882381319999695,0.8360164761543274,0.8360164761543274,0.0,146.15252685546875,169.0,39551.80859375,0.0,2293.02490234375,1.0,281.2426147460937,283.7525939941406,291.3484191894531,293.822509765625,293.1499938964844,293.1499938964844,281.54998779296875,35788.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913148045539856,1.0,0.0,0.0,3.760007858276367,3.7600347995758057,9.43345526138728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.83544921875,0.0,1734.4805908203125,1895.4371337890625,0.0,3525.795654296875,0.9418801665306092,1.0,0.0,3.0,1.0,0.0
12225240,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.9990000128746032,0.6330620646476746,0.5426287055015564,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600646972656,0.92861807346344,0.4797146916389465,0.4546054303646087,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596374511719,0.8347234129905701,0.3496715426445007,0.2459425926208496,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.8003202080726624,0.306216686964035,0.2921091318130493,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.7117985486984253,0.2123478800058365,0.9673005938529968,285.1600036621094,284.95001220703125,299.739990234375,288.3636779785156,298.1327514648437,297.24853515625,285.1627502441406,1.0,0.5669538974761963,0.4773361384868622,0.4773361384868622,1.0,1.0,-3.0048069953918457,1.0677385330200195,1.9370684623718264,0.3882381319999695,0.8360164761543274,0.8360164761543274,0.0,146.15252685546875,169.0,39551.80859375,0.0,2293.02490234375,1.0,281.2426147460937,283.7525939941406,291.3484191894531,293.822509765625,293.1499938964844,293.1499938964844,281.54998779296875,35788.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913148045539856,1.0,0.0,0.0,3.760007858276367,3.7600347995758057,9.43345526138728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.83544921875,0.0,1734.4805908203125,1895.4371337890625,0.0,3525.795654296875,0.9418801665306092,1.0,0.0,3.0,1.0,0.0
12225300,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.9990000128746032,0.6304317116737366,0.549926221370697,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338928222656,0.925693929195404,0.4822405874729156,0.4570057094097137,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33203125,0.8322926759719849,0.3510525524616241,0.2469290345907211,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310546875,0.7978768944740295,0.3075445890426636,0.2934101819992065,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.7094541788101196,0.2130647897720337,0.9708704948425292,285.3335266113281,284.95001220703125,299.7583312988281,288.3666076660156,298.1448669433594,297.2577819824219,285.344970703125,1.0,0.5712019205093384,0.4767018854618072,0.4767018854618072,1.0,1.0,-3.023508071899414,1.0739191770553589,1.9495888948440552,0.3902640044689178,0.8402491807937622,0.8402491807937622,0.0,149.25596618652344,169.0,39047.91015625,0.0,2342.789306640625,1.0,281.501708984375,283.9563293457031,291.3276672363281,293.717529296875,293.1499938964844,293.1499938964844,281.54998779296875,35511.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080898761749268,1.0,0.0,0.0,3.770146608352661,3.7701735496521,9.484397764936148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.26025390625,0.0,1744.4970703125,1895.4371337890625,0.0,3478.86865234375,0.9439964294433594,1.0,0.0,3.0,1.0,0.0
12225360,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.9990000128746032,0.6281097531318665,0.5561891794204712,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40191650390625,0.9236189126968384,0.4848740100860595,0.4595540165901184,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.8304955363273621,0.3525281846523285,0.2480116635560989,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.7960818409919739,0.3089547455310821,0.2948105037212372,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004821777344,0.7076228857040405,0.2138361632823944,0.9746841788291932,285.4018249511719,284.95001220703125,299.77667236328125,288.3695373535156,298.1567687988281,297.2677001953125,285.404296875,1.0,0.5751797556877136,0.4757097661495209,0.4757097661495209,1.0,1.0,-3.04167103767395,1.079156517982483,1.9625145196914675,0.3914514183998108,0.8440021276473999,0.8440021276473999,0.0,152.03173828125,172.0,39231.359375,0.0,2390.429443359375,1.0,281.54266357421875,284.0160217285156,291.3599548339844,293.8139953613281,293.1499938964844,293.1499938964844,281.8500061035156,35290.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083255529403688,1.0,0.0,0.0,3.785539388656616,3.785566329956055,9.562000968799111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.9951171875,0.0,1761.3470458984375,1895.4371337890625,0.0,3481.0576171875,0.9471825361251832,1.0,0.0,3.0,1.0,0.0
