time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225420,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.9971875548362732,0.6244962215423584,0.5626469850540161,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.9192937016487122,0.4903211295604706,0.4647724628448486,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.826786994934082,0.3556238114833832,0.2502517104148865,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.7923779487609863,0.3119098246097564,0.2977178990840912,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.7038419246673584,0.2154827266931533,0.9826849699020386,285.6449890136719,284.95001220703125,299.8133239746094,288.3753356933594,298.1801452636719,297.2875061035156,285.64654541015625,1.0,0.5822480320930481,0.4737255573272705,0.4737255573272705,1.0,1.0,-3.071485042572021,1.0868241786956787,1.9846608638763428,0.3926280438899994,0.8553096652030945,0.8553096652030945,0.0,157.62847900390625,175.0,38951.86328125,0.0,2475.237548828125,1.0,281.8429870605469,284.27178955078125,291.3707275390625,293.8094177246094,293.1499938964844,293.1499938964844,282.1499938964844,34807.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904456615447998,1.0,0.0,0.0,3.829445123672485,3.829472541809082,9.785094334802125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.3173828125,0.0,1811.2611083984373,1895.4371337890625,0.0,3445.08984375,0.9565801620483398,1.0,0.0,3.0,1.0,0.0
12225480,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451721191406,0.9971875548362732,0.6244962215423584,0.5626469850540161,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64501953125,0.9192937016487122,0.4903211295604706,0.4647724628448486,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.826786994934082,0.3556238114833832,0.2502517104148865,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446228027344,0.7923779487609863,0.3119098246097564,0.2977178990840912,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.7038419246673584,0.2154827266931533,0.9826849699020386,285.6449890136719,284.95001220703125,299.8133239746094,288.3753356933594,298.1801452636719,297.2875061035156,285.64654541015625,1.0,0.5822480320930481,0.4737255573272705,0.4737255573272705,1.0,1.0,-3.071485042572021,1.0868241786956787,1.9846608638763428,0.3926280438899994,0.8553096652030945,0.8553096652030945,0.0,157.62847900390625,175.0,38951.86328125,0.0,2475.237548828125,1.0,281.8429870605469,284.27178955078125,291.3707275390625,293.8094177246094,293.1499938964844,293.1499938964844,282.1499938964844,34807.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904456615447998,1.0,0.0,0.0,3.829445123672485,3.829472541809082,9.785094334802125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.3173828125,0.0,1811.2611083984373,1895.4371337890625,0.0,3445.08984375,0.9565801620483398,1.0,0.0,3.0,1.0,0.0
12225540,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9911460280418396,0.6236120462417603,0.5614325404167175,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9156575202941896,0.4959615468978882,0.4701800048351288,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8235689997673035,0.3588719666004181,0.2526024281978607,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.7892029285430908,0.3150130808353424,0.3007677495479584,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.7006201148033142,0.2173355519771576,0.9914841055870056,285.8727722167969,284.95001220703125,299.8500061035156,288.3810729980469,298.203369140625,297.3075866699219,285.8741455078125,1.0,0.58809894323349,0.4717413187026977,0.4717413187026977,1.0,1.0,-3.0936379432678223,1.0913609266281128,2.00227689743042,0.3921010196208954,0.8695422410964966,0.8695422410964966,0.0,162.81884765625,178.0,38595.9140625,0.0,2544.634765625,1.0,282.14337158203125,284.51336669921875,291.3768920898437,293.7953796386719,293.1499938964844,293.1499938964844,282.45001220703125,34386.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006622433662415,1.0,0.0,0.0,3.889178991317749,3.889206886291504,1.0092741149492213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.7509765625,0.0,1882.7659912109373,1895.4371337890625,0.0,3409.7568359375,0.9695698618888856,1.0,0.0,3.0,1.0,0.0
12225600,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8729553222656,0.9911460280418396,0.6236120462417603,0.5614325404167175,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.9156575202941896,0.4959615468978882,0.4701800048351288,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725891113281,0.8235689997673035,0.3588719666004181,0.2526024281978607,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8724670410156,0.7892029285430908,0.3150130808353424,0.3007677495479584,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720092773437,0.7006201148033142,0.2173355519771576,0.9914841055870056,285.8727722167969,284.95001220703125,299.8500061035156,288.3810729980469,298.203369140625,297.3075866699219,285.8741455078125,1.0,0.58809894323349,0.4717413187026977,0.4717413187026977,1.0,1.0,-3.0936379432678223,1.0913609266281128,2.00227689743042,0.3921010196208954,0.8695422410964966,0.8695422410964966,0.0,162.81884765625,178.0,38595.9140625,0.0,2544.634765625,1.0,282.14337158203125,284.51336669921875,291.3768920898437,293.7953796386719,293.1499938964844,293.1499938964844,282.45001220703125,34386.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006622433662415,1.0,0.0,0.0,3.889178991317749,3.889206886291504,1.0092741149492213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.7509765625,0.0,1882.7659912109373,1895.4371337890625,0.0,3409.7568359375,0.9695698618888856,1.0,0.0,3.0,1.0,0.0
12225660,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.983423948287964,0.6219685077667236,0.5603421330451965,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.9095423817634584,0.499683141708374,0.4742618203163147,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855407714844,0.8181159496307373,0.3601527810096741,0.2539367377758026,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.7835111021995544,0.3160556852817535,0.302383542060852,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.694577157497406,0.2171070724725723,0.9935619831085204,286.08563232421875,284.95001220703125,299.8866577148437,288.3873291015625,298.21319580078125,297.30712890625,286.08612060546875,1.0,0.5926362872123718,0.4700513482093811,0.4700513482093811,1.0,1.0,-3.1032960414886475,1.091469168663025,2.011826753616333,0.3901701867580414,0.8865437507629395,0.8865437507629395,0.0,168.68080139160156,181.0,38096.15234375,0.0,2594.2451171875,1.0,282.4437866210937,284.7411193847656,291.38006591796875,293.7723999023437,293.1499938964844,293.1499938964844,282.75,34038.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962153196334839,1.0,0.0,0.0,3.962069511413574,3.9620981216430655,1.0474600458110217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.65869140625,0.0,1974.1561279296875,1895.4371337890625,0.0,3368.2802734375,0.9855834245681764,1.0,0.0,3.0,1.0,0.0
12225720,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.085693359375,0.983423948287964,0.6219685077667236,0.5603421330451965,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.9095423817634584,0.499683141708374,0.4742618203163147,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855407714844,0.8181159496307373,0.3601527810096741,0.2539367377758026,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0854797363281,0.7835111021995544,0.3160556852817535,0.302383542060852,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.694577157497406,0.2171070724725723,0.9935619831085204,286.08563232421875,284.95001220703125,299.8866577148437,288.3873291015625,298.21319580078125,297.30712890625,286.08612060546875,1.0,0.5926362872123718,0.4700513482093811,0.4700513482093811,1.0,1.0,-3.1032960414886475,1.091469168663025,2.011826753616333,0.3901701867580414,0.8865437507629395,0.8865437507629395,0.0,168.68080139160156,181.0,38096.15234375,0.0,2594.2451171875,1.0,282.4437866210937,284.7411193847656,291.38006591796875,293.7723999023437,293.1499938964844,293.1499938964844,282.75,34038.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962153196334839,1.0,0.0,0.0,3.962069511413574,3.9620981216430655,1.0474600458110217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.65869140625,0.0,1974.1561279296875,1895.4371337890625,0.0,3368.2802734375,0.9855834245681764,1.0,0.0,3.0,1.0,0.0
12225780,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.978593111038208,0.621789813041687,0.5600508451461792,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.9072645902633668,0.5045213103294373,0.4787086844444275,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.8155440092086792,0.3625441193580627,0.2555324733257293,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.780836284160614,0.3181343376636505,0.3042607307434082,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29736328125,0.6913630962371826,0.2179032266139984,0.9967226386070251,286.2980651855469,284.95001220703125,299.92333984375,288.3946533203125,298.2301025390625,297.3173217773437,286.2994689941406,1.0,0.5965992212295532,0.4683613777160644,0.4683613777160644,1.0,1.0,-3.116257667541504,1.0928853750228882,2.0233724117279053,0.3884853720664978,0.906349003314972,0.906349003314972,0.0,172.68507385253906,184.0,37613.58203125,0.0,2640.76806640625,1.0,282.7442321777344,284.97027587890625,291.38232421875,293.743896484375,293.1499938964844,293.1499938964844,282.45001220703125,33526.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905500769615173,1.0,0.0,0.0,4.034056663513184,4.034085750579834,1.0858684618142431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.7265625,0.0,2066.138916015625,1895.4371337890625,0.0,3315.3515625,1.0,1.0,0.0,3.0,1.0,0.0
12225840,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2982177734375,0.978593111038208,0.621789813041687,0.5600508451461792,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.9072645902633668,0.5045213103294373,0.4787086844444275,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.8155440092086792,0.3625441193580627,0.2555324733257293,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2977600097656,0.780836284160614,0.3181343376636505,0.3042607307434082,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.29736328125,0.6913630962371826,0.2179032266139984,0.9967226386070251,286.2980651855469,284.95001220703125,299.92333984375,288.3946533203125,298.2301025390625,297.3173217773437,286.2994689941406,1.0,0.5965992212295532,0.4683613777160644,0.4683613777160644,1.0,1.0,-3.116257667541504,1.0928853750228882,2.0233724117279053,0.3884853720664978,0.906349003314972,0.906349003314972,0.0,172.68507385253906,184.0,37613.58203125,0.0,2640.76806640625,1.0,282.7442321777344,284.97027587890625,291.38232421875,293.743896484375,293.1499938964844,293.1499938964844,282.45001220703125,33526.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905500769615173,1.0,0.0,0.0,4.034056663513184,4.034085750579834,1.0858684618142431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.7265625,0.0,2066.138916015625,1895.4371337890625,0.0,3315.3515625,1.0,1.0,0.0,3.0,1.0,0.0
12225900,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.9764315485954284,0.6207505464553833,0.5597541332244873,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376647949219,0.9065837264060974,0.5064893364906311,0.4809366166591644,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.8146350383758545,0.3633835315704345,0.2563600242137909,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1399841308594,0.7799426913261414,0.318954586982727,0.3052872717380523,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14306640625,0.6902726888656616,0.218221515417099,0.9990146160125732,286.1380310058594,284.95001220703125,299.9416809082031,288.39874267578125,298.2357177734375,297.31817626953125,286.12969970703125,1.0,0.598534882068634,0.4675163924694061,0.4675163924694061,1.0,1.0,-3.1235716342926025,1.0938899517059326,2.02968168258667,0.3878942728042602,0.9127234816551208,0.9127234816551208,0.0,174.46730041503906,184.0,38378.1171875,0.0,2664.622802734375,1.0,282.49041748046875,284.7787475585937,291.4734191894531,293.98468017578125,293.1499938964844,293.1499938964844,282.45001220703125,32882.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026867747306824,1.0,0.0,0.0,4.037143230438232,4.037172794342041,1.0875309044422463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.81787109375,0.0,2065.002197265625,1895.4371337890625,0.0,3428.6162109375,1.0,1.0,0.0,3.0,1.0,0.0
12225960,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09033203125,0.9727265238761902,0.6188929677009583,0.5584343075752258,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.9045147895812988,0.5079216957092285,0.4825540781021118,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.8125267624855042,0.3637550473213196,0.256804883480072,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7779074311256409,0.3194058537483215,0.3059329986572265,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.6881308555603027,0.2182515859603881,1.000082015991211,286.0904846191406,284.95001220703125,299.9599914550781,288.403076171875,298.23797607421875,297.3136901855469,286.08941650390625,1.0,0.6002008318901062,0.4668209552764892,0.4668209552764892,1.0,1.0,-3.1265313625335693,1.0934805870056152,2.033050775527954,0.3868643343448639,0.9198020696640016,0.9198020696640016,0.0,176.78204345703125,187.0,38461.55859375,0.0,2682.806884765625,1.0,282.4552307128906,284.7327880859375,291.4745788574219,293.962646484375,293.1499938964844,293.1499938964844,282.1499938964844,32310.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101619720458984,1.0,0.0,0.0,4.039974212646484,4.040003299713135,1.0890566954913083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.4951171875,0.0,2064.1181640625,1895.4371337890625,0.0,3498.107177734375,1.0,1.0,0.0,3.0,1.0,0.0
12226020,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.9634929299354552,0.6139575839042664,0.554572343826294,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.899131715297699,0.5098031759262085,0.4848144054412842,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.8069215416908264,0.3636386096477508,0.2570638954639435,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.7726317048072815,0.3195685446262359,0.3065146207809448,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.6825931668281555,0.2176658064126968,0.9993804097175598,285.8578491210937,284.95001220703125,299.9966735839844,288.4125061035156,298.2370300292969,297.2967834472656,285.8563842773437,1.0,0.6027683615684509,0.4654301106929779,0.4654301106929779,1.0,1.0,-3.1247832775115967,1.0896817445755005,2.0351016521453857,0.3834658563137054,0.9299303889274596,0.9299303889274596,0.0,181.79168701171875,190.0,39181.13671875,0.0,2706.072509765625,1.0,282.1554870605469,284.47369384765625,291.47711181640625,294.0313720703125,293.1499938964844,293.1499938964844,281.8500061035156,31472.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926908314228058,1.0,0.0,0.0,4.044111251831055,4.044140338897705,1.091288254428946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.1220703125,0.0,2062.799072265625,1895.4371337890625,0.0,3652.770263671875,1.0,1.0,0.0,3.0,1.0,0.0
12226080,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.9634929299354552,0.6139575839042664,0.554572343826294,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.899131715297699,0.5098031759262085,0.4848144054412842,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580627441406,0.8069215416908264,0.3636386096477508,0.2570638954639435,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8581848144531,0.7726317048072815,0.3195685446262359,0.3065146207809448,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85870361328125,0.6825931668281555,0.2176658064126968,0.9993804097175598,285.8578491210937,284.95001220703125,299.9966735839844,288.4125061035156,298.2370300292969,297.2967834472656,285.8563842773437,1.0,0.6027683615684509,0.4654301106929779,0.4654301106929779,1.0,1.0,-3.1247832775115967,1.0896817445755005,2.0351016521453857,0.3834658563137054,0.9299303889274596,0.9299303889274596,0.0,181.79168701171875,190.0,39181.13671875,0.0,2706.072509765625,1.0,282.1554870605469,284.47369384765625,291.47711181640625,294.0313720703125,293.1499938964844,293.1499938964844,281.8500061035156,31472.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926908314228058,1.0,0.0,0.0,4.044111251831055,4.044140338897705,1.091288254428946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.1220703125,0.0,2062.799072265625,1895.4371337890625,0.0,3652.770263671875,1.0,1.0,0.0,3.0,1.0,0.0
12226140,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.9531192779541016,0.6081913113594055,0.5498024821281433,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181640625,0.8932003974914551,0.5108497142791748,0.4861793220043182,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61846923828125,0.8005229234695435,0.3628080189228058,0.2567500472068786,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185913085937,0.7668149471282959,0.3190551400184631,0.3063841462135315,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.6763393878936768,0.216438814997673,0.9955383539199828,285.61822509765625,284.95001220703125,300.0333251953125,288.4229736328125,298.2322692871094,297.2746887207031,285.6165466308594,1.0,0.6043617725372314,0.4640392363071441,0.4640392363071441,1.0,1.0,-3.1155426502227783,1.0829392671585083,2.0326032638549805,0.3787340521812439,0.936811625957489,0.936811625957489,0.0,186.742904663086,193.0,39810.36328125,0.0,2714.125,1.0,281.85546875,284.2095031738281,291.4633178710937,294.05926513671875,293.1499938964844,293.1499938964844,281.54998779296875,30929.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379849433898926,1.0,0.0,0.0,4.04678201675415,4.046811103820801,1.0927301445917692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.35400390625,0.0,2061.930419921875,1895.4371337890625,0.0,3754.1064453125,1.0,1.0,0.0,3.0,1.0,0.0
12226200,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.9531192779541016,0.6081913113594055,0.5498024821281433,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181640625,0.8932003974914551,0.5108497142791748,0.4861793220043182,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61846923828125,0.8005229234695435,0.3628080189228058,0.2567500472068786,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185913085937,0.7668149471282959,0.3190551400184631,0.3063841462135315,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.61920166015625,0.6763393878936768,0.216438814997673,0.9955383539199828,285.61822509765625,284.95001220703125,300.0333251953125,288.4229736328125,298.2322692871094,297.2746887207031,285.6165466308594,1.0,0.6043617725372314,0.4640392363071441,0.4640392363071441,1.0,1.0,-3.1155426502227783,1.0829392671585083,2.0326032638549805,0.3787340521812439,0.936811625957489,0.936811625957489,0.0,186.742904663086,193.0,39810.36328125,0.0,2714.125,1.0,281.85546875,284.2095031738281,291.4633178710937,294.05926513671875,293.1499938964844,293.1499938964844,281.54998779296875,30929.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379849433898926,1.0,0.0,0.0,4.04678201675415,4.046811103820801,1.0927301445917692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.35400390625,0.0,2061.930419921875,1895.4371337890625,0.0,3754.1064453125,1.0,1.0,0.0,3.0,1.0,0.0
12226260,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.9451082348823548,0.6034074425697327,0.5458827614784241,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.8888331055641174,0.5112314224243164,0.4868494570255279,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.7957419157028198,0.3618456125259399,0.2562892138957977,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919982910156,0.7624955177307129,0.3183367252349853,0.3059785962104797,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934020996094,0.6715747714042664,0.2151982933282852,0.991194784641266,285.3911437988281,284.95001220703125,300.0611877441406,288.4316101074219,298.227783203125,297.2561950683594,285.3872985839844,1.0,0.6050450801849365,0.4632250666618347,0.4632250666618347,1.0,1.0,-3.105376720428467,1.0771071910858154,2.028269529342652,0.375119537115097,0.9392540454864502,0.9392540454864502,0.0,190.25454711914065,193.0,40413.8984375,0.0,2712.64697265625,1.0,281.56451416015625,283.9574279785156,291.474609375,294.1282043457031,293.1499938964844,293.1499938964844,281.54998779296875,30717.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458864331245422,1.0,0.0,0.0,4.047823429107666,4.047852516174316,1.093292553377978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.41650390625,0.0,2061.588134765625,1895.4371337890625,0.0,3825.82958984375,1.0,1.0,0.0,3.0,1.0,0.0
12226320,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743896484375,0.942489743232727,0.6019489765167236,0.5445491671562195,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8874214887619019,0.5113487243652344,0.4869736135005951,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.7941957712173462,0.3615424335002899,0.2560916244983673,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.7611039876937866,0.3180970251560211,0.3057845830917358,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756408691406,0.6700296998023987,0.2147844284772873,0.9895455837249756,285.3746032714844,284.95001220703125,300.07000732421875,288.4344482421875,298.2265319824219,297.2506408691406,285.37274169921875,1.0,0.6051689386367798,0.462967962026596,0.462967962026596,1.0,1.0,-3.101468801498413,1.0750019550323486,2.0264668464660645,0.3738485872745514,0.9404154419898988,0.9404154419898988,0.0,191.34664916992188,196.0,40380.3046875,0.0,2710.71240234375,1.0,281.55548095703125,283.94244384765625,291.45782470703125,294.08746337890625,293.1499938964844,293.1499938964844,281.25,30642.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455202221870422,1.0,0.0,0.0,4.048191547393799,4.048220634460449,1.0934913916571531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.3291015625,0.0,2061.466796875,1895.4371337890625,0.0,3822.5166015625,1.0,1.0,0.0,3.0,1.0,0.0
12226380,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9320385456085204,0.5954645276069641,0.5390095114707947,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.8820029497146606,0.5114943385124207,0.4873761236667633,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.7881788611412048,0.3600298464298248,0.2552187144756317,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.75570148229599,0.3168595433235168,0.3048700094223022,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.6639237403869629,0.2128662467002868,0.9821306467056274,285.1445007324219,284.95001220703125,300.1066589355469,288.4468688964844,298.2206115722656,297.2267150878906,285.14276123046875,1.0,0.6053832173347473,0.461896687746048,0.461896687746048,1.0,1.0,-3.084231376647949,1.0658572912216189,2.01837420463562,0.3684287965297699,0.9410358667373656,0.9410358667373656,0.0,195.5560913085937,199.0,41035.3671875,0.0,2698.9970703125,1.0,281.2554931640625,283.6807861328125,291.46319580078125,294.1293334960937,293.1499938964844,293.1499938964844,280.95001220703125,30572.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515987634658812,1.0,0.0,0.0,4.04853630065918,4.04856538772583,1.0936777243841789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.43359375,0.0,2061.352783203125,1895.4371337890625,0.0,3877.353515625,1.0,1.0,0.0,3.0,1.0,0.0
12226440,296.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1443176269531,0.9320385456085204,0.5954645276069641,0.5390095114707947,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.8820029497146606,0.5114943385124207,0.4873761236667633,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14471435546875,0.7881788611412048,0.3600298464298248,0.2552187144756317,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.75570148229599,0.3168595433235168,0.3048700094223022,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.6639237403869629,0.2128662467002868,0.9821306467056274,285.1445007324219,284.95001220703125,300.1066589355469,288.4468688964844,298.2206115722656,297.2267150878906,285.14276123046875,1.0,0.6053832173347473,0.461896687746048,0.461896687746048,1.0,1.0,-3.084231376647949,1.0658572912216189,2.01837420463562,0.3684287965297699,0.9410358667373656,0.9410358667373656,0.0,195.5560913085937,199.0,41035.3671875,0.0,2698.9970703125,1.0,281.2554931640625,283.6807861328125,291.46319580078125,294.1293334960937,293.1499938964844,293.1499938964844,280.95001220703125,30572.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515987634658812,1.0,0.0,0.0,4.04853630065918,4.04856538772583,1.0936777243841789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.43359375,0.0,2061.352783203125,1895.4371337890625,0.0,3877.353515625,1.0,1.0,0.0,3.0,1.0,0.0
12226500,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.927191972732544,0.5922300219535828,0.5363004803657532,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.8796039819717407,0.5115143656730652,0.4875474572181701,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7854625582695007,0.3592559099197387,0.2547784745693207,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.753264307975769,0.3162012994289398,0.3043788969516754,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.661105751991272,0.2118709534406662,0.978226602077484,284.9817810058594,284.95001220703125,300.125,288.4534606933594,298.2181091308594,297.215576171875,284.9730529785156,1.0,0.6053491830825806,0.4613610506057739,0.4613610506057739,1.0,1.0,-3.075367927551269,1.0611926317214966,2.0141754150390625,0.3656691312789917,0.9396584630012512,0.9396584630012512,0.0,197.443115234375,199.0,41816.5234375,0.0,2691.54345703125,1.0,280.9916381835937,283.4770202636719,291.49639892578125,294.2621765136719,293.1499938964844,293.1499938964844,280.95001220703125,30622.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572624564170836,1.0,0.0,0.0,4.0482916831970215,4.048320770263672,1.0935456202787464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.85888671875,0.0,2061.43359375,1895.4371337890625,0.0,3928.14599609375,1.0,1.0,0.0,3.0,1.0,0.0
12226560,296.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.92220538854599,0.5889472365379333,0.5334068536758423,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.877100944519043,0.5114619731903076,0.4875735938549042,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7826532125473022,0.3584366738796234,0.254261314868927,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7507534623146057,0.3154908120632171,0.303794264793396,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.6582223773002625,0.2108315229415893,0.9740020036697388,284.928466796875,284.95001220703125,300.1433410644531,288.46026611328125,298.21588134765625,297.204345703125,284.9266662597656,1.0,0.6052095890045166,0.4610046744346618,0.4610046744346618,1.0,1.0,-3.065517902374268,1.0565201044082642,2.008997678756714,0.3631228804588318,0.9389351010322572,0.9389351010322572,0.0,199.3556060791016,202.0,41782.98046875,0.0,2682.322021484375,1.0,280.95538330078125,283.4252014160156,291.4776611328125,294.1883544921875,293.1499938964844,293.1499938964844,280.6499938964844,30693.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579522609710692,1.0,0.0,0.0,4.047940731048584,4.047969818115234,1.0933559906334267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.52685546875,0.0,2061.549560546875,1895.4371337890625,0.0,3934.311279296875,1.0,1.0,0.0,3.0,1.0,0.0
12226620,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.9129435420036316,0.5822907090187073,0.5276917815208435,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.8724982738494873,0.5112102031707764,0.4875682890415191,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.7774383425712585,0.3567370176315307,0.2532297968864441,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.7460890412330627,0.3139821887016296,0.3025833368301391,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.6528099775314331,0.2086971551179886,0.9653877019882202,284.7108764648437,284.95001220703125,300.17999267578125,288.4745483398437,298.21209716796875,297.1830749511719,284.70904541015625,1.0,0.6047711372375488,0.4602919220924377,0.4602919220924377,1.0,1.0,-3.0455901622772217,1.0471419095993042,1.9984482526779173,0.3580410480499267,0.933923065662384,0.933923065662384,0.0,202.9122009277344,205.0,42503.39453125,0.0,2662.1572265625,1.0,280.6554870605469,283.1689147949219,291.49322509765625,294.2493591308594,293.1499938964844,293.1499938964844,280.3500061035156,31026.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646212458610536,1.0,0.0,0.0,4.046305179595947,4.046334266662598,1.092472530217492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.609375,0.0,2062.086669921875,1895.4371337890625,0.0,3993.67138671875,1.0,1.0,0.0,3.0,1.0,0.0
12226680,296.7931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.710693359375,0.9129435420036316,0.5822907090187073,0.5276917815208435,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.8724982738494873,0.5112102031707764,0.4875682890415191,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.7774383425712585,0.3567370176315307,0.2532297968864441,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.7460890412330627,0.3139821887016296,0.3025833368301391,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.6528099775314331,0.2086971551179886,0.9653877019882202,284.7108764648437,284.95001220703125,300.17999267578125,288.4745483398437,298.21209716796875,297.1830749511719,284.70904541015625,1.0,0.6047711372375488,0.4602919220924377,0.4602919220924377,1.0,1.0,-3.0455901622772217,1.0471419095993042,1.9984482526779173,0.3580410480499267,0.933923065662384,0.933923065662384,0.0,202.9122009277344,205.0,42503.39453125,0.0,2662.1572265625,1.0,280.6554870605469,283.1689147949219,291.49322509765625,294.2493591308594,293.1499938964844,293.1499938964844,280.3500061035156,31026.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646212458610536,1.0,0.0,0.0,4.046305179595947,4.046334266662598,1.092472530217492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.609375,0.0,2062.086669921875,1895.4371337890625,0.0,3993.67138671875,1.0,1.0,0.0,3.0,1.0,0.0
12226740,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940185546875,0.904341161251068,0.5754824876785278,0.5218349099159241,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941101074219,0.8680416941642761,0.5107272863388062,0.487342357635498,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49444580078125,0.7724016308784485,0.3549249470233917,0.2521166205406189,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945983886719,0.7415778040885925,0.3123305141925812,0.3012331426143646,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952697753906,0.6475838422775269,0.2064676731824875,0.956321120262146,284.4942321777344,284.95001220703125,300.2166748046875,288.48974609375,298.2087097167969,297.1627197265625,284.4923400878906,1.0,0.604127824306488,0.4595791697502136,0.4595791697502136,1.0,1.0,-3.0244181156158447,1.0372827053070068,1.9871352910995483,0.3527483642101288,0.9260230660438538,0.9260230660438538,0.0,206.3372039794922,208.0,43248.8671875,0.0,2639.09765625,1.0,280.35552978515625,282.9147644042969,291.5086669921875,294.3108825683594,293.1499938964844,293.1499938964844,280.04998779296875,31592.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712924957275392,1.0,0.0,0.0,4.043518543243408,4.043547630310059,1.090968453354435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.17041015625,0.0,2062.989990234375,1895.4371337890625,0.0,4052.584716796875,1.0,1.0,0.0,3.0,1.0,0.0
12226800,296.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4940185546875,0.904341161251068,0.5754824876785278,0.5218349099159241,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941101074219,0.8680416941642761,0.5107272863388062,0.487342357635498,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49444580078125,0.7724016308784485,0.3549249470233917,0.2521166205406189,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4945983886719,0.7415778040885925,0.3123305141925812,0.3012331426143646,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952697753906,0.6475838422775269,0.2064676731824875,0.956321120262146,284.4942321777344,284.95001220703125,300.2166748046875,288.48974609375,298.2087097167969,297.1627197265625,284.4923400878906,1.0,0.604127824306488,0.4595791697502136,0.4595791697502136,1.0,1.0,-3.0244181156158447,1.0372827053070068,1.9871352910995483,0.3527483642101288,0.9260230660438538,0.9260230660438538,0.0,206.3372039794922,208.0,43248.8671875,0.0,2639.09765625,1.0,280.35552978515625,282.9147644042969,291.5086669921875,294.3108825683594,293.1499938964844,293.1499938964844,280.04998779296875,31592.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712924957275392,1.0,0.0,0.0,4.043518543243408,4.043547630310059,1.090968453354435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.17041015625,0.0,2062.989990234375,1895.4371337890625,0.0,4052.584716796875,1.0,1.0,0.0,3.0,1.0,0.0
12226860,296.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2815856933594,0.8964091539382935,0.5685856938362122,0.5158851742744446,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816467285156,0.8637199997901917,0.510051965713501,0.4869255721569061,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.7675418257713318,0.353037565946579,0.2509432733058929,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.737200140953064,0.3105644583702087,0.2997662723064422,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.6425374746322632,0.2041688114404678,0.946901798248291,284.2817687988281,284.95001220703125,300.2533264160156,288.5057983398437,298.2062683105469,297.1434326171875,284.2798156738281,1.0,0.6033287644386292,0.4590466022491455,0.4590466022491455,1.0,1.0,-3.002268552780152,1.0274348258972168,1.974833607673645,0.3476747274398803,0.9153393507003784,0.9153393507003784,0.0,209.6563873291016,211.0,44079.87890625,0.0,2613.85302734375,1.0,280.0555114746094,282.6665344238281,291.52667236328125,294.3804016113281,293.1499938964844,293.1499938964844,279.75,32421.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783070683479308,1.0,0.0,0.0,4.039424896240234,4.039453983306885,1.0887604275922058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.30078125,0.0,2064.291015625,1895.4371337890625,0.0,4113.990234375,1.0,1.0,0.0,3.0,1.0,0.0
12226920,296.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2815856933594,0.8964091539382935,0.5685856938362122,0.5158851742744446,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816467285156,0.8637199997901917,0.510051965713501,0.4869255721569061,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820129394531,0.7675418257713318,0.353037565946579,0.2509432733058929,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2821655273437,0.737200140953064,0.3105644583702087,0.2997662723064422,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2828674316406,0.6425374746322632,0.2041688114404678,0.946901798248291,284.2817687988281,284.95001220703125,300.2533264160156,288.5057983398437,298.2062683105469,297.1434326171875,284.2798156738281,1.0,0.6033287644386292,0.4590466022491455,0.4590466022491455,1.0,1.0,-3.002268552780152,1.0274348258972168,1.974833607673645,0.3476747274398803,0.9153393507003784,0.9153393507003784,0.0,209.6563873291016,211.0,44079.87890625,0.0,2613.85302734375,1.0,280.0555114746094,282.6665344238281,291.52667236328125,294.3804016113281,293.1499938964844,293.1499938964844,279.75,32421.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783070683479308,1.0,0.0,0.0,4.039424896240234,4.039453983306885,1.0887604275922058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.30078125,0.0,2064.291015625,1895.4371337890625,0.0,4113.990234375,1.0,1.0,0.0,3.0,1.0,0.0
12226980,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.8886191248893738,0.5615711212158203,0.5098356604576111,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.8594809770584106,0.5091671347618103,0.4863164126873016,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.067626953125,0.7628169059753418,0.3510648310184479,0.2497123330831527,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7329007983207703,0.3086768984794616,0.2981865704059601,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0685119628906,0.6376283764839172,0.2018002420663833,0.9371702075004578,284.0673828125,284.95001220703125,300.2900085449219,288.522705078125,298.2042236328125,297.1249694824219,284.0653991699219,1.0,0.6024055480957031,0.4585140347480774,0.4585140347480774,1.0,1.0,-2.9791879653930664,1.017238736152649,1.9619492292404173,0.3424564599990845,0.9017850160598756,0.9017850160598756,0.0,212.91490173339844,214.0,44875.37109375,0.0,2586.80078125,1.0,279.7555236816406,282.4173889160156,291.544189453125,294.44873046875,293.1499938964844,293.1499938964844,279.45001220703125,33576.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854429364204408,1.0,0.0,0.0,4.033690452575684,4.033720016479492,1.0856715562113095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.3046875,0.0,2066.06005859375,1895.4371337890625,0.0,4175.853515625,1.0,1.0,0.0,3.0,1.0,0.0
12227040,296.730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.8886191248893738,0.5615711212158203,0.5098356604576111,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672607421875,0.8594809770584106,0.5091671347618103,0.4863164126873016,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.067626953125,0.7628169059753418,0.3510648310184479,0.2497123330831527,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7329007983207703,0.3086768984794616,0.2981865704059601,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0685119628906,0.6376283764839172,0.2018002420663833,0.9371702075004578,284.0673828125,284.95001220703125,300.2900085449219,288.522705078125,298.2042236328125,297.1249694824219,284.0653991699219,1.0,0.6024055480957031,0.4585140347480774,0.4585140347480774,1.0,1.0,-2.9791879653930664,1.017238736152649,1.9619492292404173,0.3424564599990845,0.9017850160598756,0.9017850160598756,0.0,212.91490173339844,214.0,44875.37109375,0.0,2586.80078125,1.0,279.7555236816406,282.4173889160156,291.544189453125,294.44873046875,293.1499938964844,293.1499938964844,279.45001220703125,33576.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854429364204408,1.0,0.0,0.0,4.033690452575684,4.033720016479492,1.0856715562113095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.3046875,0.0,2066.06005859375,1895.4371337890625,0.0,4175.853515625,1.0,1.0,0.0,3.0,1.0,0.0
12227100,296.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9057922363281,0.8848692178726196,0.558029294013977,0.5068478584289551,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9061279296875,0.8574628233909607,0.5086553692817688,0.4859853088855743,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9078674316406,0.7605727314949036,0.3500566482543945,0.249103233218193,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9086608886719,0.7308303117752075,0.3076961040496826,0.2973823249340057,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9123229980469,0.6352691054344177,0.2005987763404846,0.9322758316993712,283.90673828125,284.95001220703125,300.3083190917969,288.5314636230469,298.2034606933594,297.1162109375,283.8976135253906,1.0,0.6019148826599121,0.4582477509975433,0.4582477509975433,1.0,1.0,-2.9676167964935303,1.012129783630371,1.9554868936538696,0.3398406207561493,0.8932638168334961,0.8932638168334961,0.0,214.4820098876953,214.0,45705.56640625,0.0,2573.01025390625,1.0,279.49200439453125,282.2191772460937,291.5776672363281,294.586669921875,293.1499938964844,293.1499938964844,279.45001220703125,34321.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9913493990898132,1.0,0.0,0.0,4.02997636795044,4.030005931854248,1.083673168977839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6171875,0.0,2067.172607421875,1895.4371337890625,0.0,4226.5693359375,1.0,1.0,0.0,3.0,1.0,0.0
12227160,296.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.85107421875,0.8809322714805603,0.5544334650039673,0.5036770105361938,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8511657714844,0.8552849292755127,0.5080648064613342,0.4855052530765533,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515319824219,0.7581935524940491,0.3490028083324432,0.2484199851751327,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8516845703125,0.72862708568573,0.3066641092300415,0.2964897453784942,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8524475097656,0.6328086853027344,0.199360966682434,0.9271222352981568,283.8512878417969,284.95001220703125,300.32666015625,288.5404357910156,298.2026672363281,297.1072082519531,283.8492126464844,1.0,0.6013717651367188,0.4580701887607574,0.4580701887607574,1.0,1.0,-2.955139398574829,1.006849765777588,1.9482896327972408,0.3372567296028137,0.8853388428688049,0.8853388428688049,0.0,216.14236450195312,217.0,45633.6328125,0.0,2558.073974609375,1.0,279.4555053710937,282.1676025390625,291.5608215332031,294.5139465332031,293.1499938964844,293.1499938964844,279.75,35145.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992318630218506,1.0,0.0,0.0,4.025850772857666,4.025880336761475,1.0814554798344034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.1533203125,0.0,2068.377685546875,1895.4371337890625,0.0,4234.84765625,1.0,1.0,0.0,3.0,1.0,0.0
12227220,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.02008056640625,0.8754937648773193,0.5499032139778137,0.4990224242210388,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0200500488281,0.8528563380241394,0.5086132287979126,0.4856064021587372,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01983642578125,0.755315899848938,0.348419725894928,0.2477495372295379,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0197448730469,0.725778341293335,0.3057567477226257,0.2953841984272003,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0193176269531,0.6293318867683411,0.1977661848068237,0.9191440343856812,284.0199890136719,284.95001220703125,300.36334228515625,288.5589294433594,298.2122497558594,297.1054382324219,284.0210266113281,1.0,0.6006350517272949,0.4577151238918304,0.4577151238918304,1.0,1.0,-2.9379255771636963,0.9993617534637452,1.9385638236999512,0.333240270614624,0.8743506073951721,0.8743506073951721,0.0,218.3367919921875,220.0,44353.71875,0.0,2537.1435546875,1.0,279.7445678710937,282.38214111328125,291.4971923828125,294.3022766113281,293.1499938964844,293.1499938964844,280.04998779296875,36288.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754257798194884,1.0,0.0,0.0,4.015725135803223,4.015754699707031,1.076022158486012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.43359375,0.0,2064.083984375,1895.4371337890625,0.0,4088.83642578125,0.9987295866012572,1.0,0.0,3.0,1.0,0.0
