time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227280,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.02008056640625,0.8754937648773193,0.5499032139778137,0.4990224242210388,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0200500488281,0.8528563380241394,0.5086132287979126,0.4856064021587372,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01983642578125,0.755315899848938,0.348419725894928,0.2477495372295379,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0197448730469,0.725778341293335,0.3057567477226257,0.2953841984272003,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0193176269531,0.6293318867683411,0.1977661848068237,0.9191440343856812,284.0199890136719,284.95001220703125,300.36334228515625,288.5589294433594,298.2122497558594,297.1054382324219,284.0210266113281,1.0,0.6006350517272949,0.4577151238918304,0.4577151238918304,1.0,1.0,-2.9379255771636963,0.9993617534637452,1.9385638236999512,0.333240270614624,0.8743506073951721,0.8743506073951721,0.0,218.3367919921875,220.0,44353.71875,0.0,2537.1435546875,1.0,279.7445678710937,282.38214111328125,291.4971923828125,294.3022766113281,293.1499938964844,293.1499938964844,280.04998779296875,36288.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754257798194884,1.0,0.0,0.0,4.015725135803223,4.015754699707031,1.076022158486012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.43359375,0.0,2064.083984375,1895.4371337890625,0.0,4088.83642578125,0.9987295866012572,1.0,0.0,3.0,1.0,0.0
12227340,296.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230834960937,0.8726863861083984,0.5472434759140015,0.4963887929916382,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230224609375,0.8526565432548523,0.5106796622276306,0.4873061180114746,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22271728515625,0.7546895146369934,0.3492511510848999,0.2481616139411926,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2225646972656,0.724873960018158,0.3060083985328674,0.2954404354095459,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22186279296875,0.6277980804443359,0.1972075402736663,0.9158528447151184,284.222900390625,284.95001220703125,300.3999938964844,288.5782165527344,298.2317810058594,297.1177673339844,284.22467041015625,1.0,0.6008430123329163,0.457360029220581,0.457360029220581,1.0,1.0,-2.933399200439453,0.9968360662460328,1.93656325340271,0.3314327895641327,0.8663471341133118,0.8663471341133118,0.0,219.5214080810547,223.0,43187.2734375,0.0,2534.71630859375,1.0,280.04425048828125,282.629150390625,291.5066223144531,294.2194519042969,293.1499938964844,293.1499938964844,280.3500061035156,36729.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575777649879456,1.0,0.0,0.0,3.988372802734375,3.988402128219605,1.0614139682729729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.39013671875,0.0,2030.9373779296875,1895.4371337890625,0.0,3930.964599609375,0.99298495054245,1.0,0.0,3.0,1.0,0.0
12227400,296.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230834960937,0.8726863861083984,0.5472434759140015,0.4963887929916382,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2230224609375,0.8526565432548523,0.5106796622276306,0.4873061180114746,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22271728515625,0.7546895146369934,0.3492511510848999,0.2481616139411926,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2225646972656,0.724873960018158,0.3060083985328674,0.2954404354095459,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22186279296875,0.6277980804443359,0.1972075402736663,0.9158528447151184,284.222900390625,284.95001220703125,300.3999938964844,288.5782165527344,298.2317810058594,297.1177673339844,284.22467041015625,1.0,0.6008430123329163,0.457360029220581,0.457360029220581,1.0,1.0,-2.933399200439453,0.9968360662460328,1.93656325340271,0.3314327895641327,0.8663471341133118,0.8663471341133118,0.0,219.5214080810547,223.0,43187.2734375,0.0,2534.71630859375,1.0,280.04425048828125,282.629150390625,291.5066223144531,294.2194519042969,293.1499938964844,293.1499938964844,280.3500061035156,36729.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575777649879456,1.0,0.0,0.0,3.988372802734375,3.988402128219605,1.0614139682729729e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.39013671875,0.0,2030.9373779296875,1895.4371337890625,0.0,3930.964599609375,0.99298495054245,1.0,0.0,3.0,1.0,0.0
12227460,296.7777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4261169433594,0.8709860444068909,0.5457500219345093,0.4948890805244446,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.426025390625,0.8530827760696411,0.5130756497383118,0.4894101023674011,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.42547607421875,0.7548283934593201,0.3505845963954925,0.2489904016256332,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252014160156,0.7247158885002136,0.3067725896835327,0.2960507571697235,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4239807128906,0.6272192597389221,0.1972783952951431,0.9156864881515504,284.4258117675781,284.95001220703125,300.4307861328125,288.594970703125,298.2518615722656,297.1334533691406,284.4288635253906,1.0,0.6017235517501831,0.4569839239120483,0.4569839239120483,1.0,1.0,-2.9356489181518555,0.9969154000282288,1.938733577728272,0.3307991623878479,0.8622276186943054,0.8622276186943054,0.0,220.50491333007807,223.0,42131.03125,0.0,2543.810791015625,1.0,280.3388366699219,282.8739624023437,291.5202331542969,294.1513061523437,293.1499938964844,293.1499938964844,280.3500061035156,36754.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431083798408508,1.0,0.0,0.0,3.963693141937256,3.963722229003906,1.0483186088094951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.220703125,0.0,1998.356201171875,1895.4371337890625,0.0,3800.670166015625,0.98756605386734,1.0,0.0,3.0,1.0,0.0
12227520,296.7825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43572998046875,0.8707120418548584,0.545457124710083,0.4946712851524353,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356994628906,0.85320645570755,0.5135418772697449,0.4898715913295746,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.435302734375,0.7549042701721191,0.3508549630641937,0.2491910457611084,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.43511962890625,0.7247309684753418,0.3069373071193695,0.2962174415588379,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.434326171875,0.6271648406982422,0.1973198056221008,0.9158864617347716,284.435546875,284.95001220703125,300.4366760253906,288.5982360839844,298.2557373046875,297.1364440917969,284.4375915527344,1.0,0.6019604802131653,0.4569122791290283,0.4569122791290283,1.0,1.0,-2.9366238117218018,0.9971415400505066,1.9394822120666504,0.3307804465293884,0.8612499833106995,0.8612499833106995,0.0,220.7041931152344,226.0,42124.84765625,0.0,2546.61572265625,1.0,280.3440856933594,282.8837890625,291.5364074707031,294.1782531738281,293.1499938964844,293.1499938964844,280.6499938964844,36768.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422156810760498,1.0,0.0,0.0,3.95893931388855,3.9589684009552,1.045805561261659e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.50048828125,0.0,1992.198486328125,1895.4371337890625,0.0,3792.572265625,0.986512303352356,1.0,0.0,3.0,1.0,0.0
12227580,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588134765625,0.869022011756897,0.5442873239517212,0.4935385882854461,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.8539878726005554,0.5169283747673035,0.4929747581481933,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.7554393410682678,0.3529700934886932,0.2506097853183746,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582336425781,0.7248883843421936,0.3083191812038421,0.2974632382392883,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.6269655823707581,0.1978856772184372,0.9181616306304932,284.6586303710937,284.95001220703125,300.47332763671875,288.61895751953125,298.2818908691406,297.1581726074219,284.6608581542969,1.0,0.6038293242454529,0.4564645290374756,0.4564645290374756,1.0,1.0,-2.94492506980896,0.99941885471344,1.9455060958862305,0.3309887945652008,0.8592097163200378,0.8592097163200378,0.0,222.1683959960937,229.0,41309.6484375,0.0,2569.400390625,1.0,280.6439208984375,283.1478881835937,291.5697937011719,294.15740966796875,293.1499938964844,293.1499938964844,280.95001220703125,36570.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294134378433228,1.0,0.0,0.0,3.936582565307617,3.936611413955689,1.0340272638131864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.89306640625,0.0,1961.288818359375,1895.4371337890625,0.0,3675.763427734375,0.9814515113830566,1.0,0.0,3.0,1.0,0.0
12227640,296.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588134765625,0.869022011756897,0.5442873239517212,0.4935385882854461,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587829589844,0.8539878726005554,0.5169283747673035,0.4929747581481933,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65838623046875,0.7554393410682678,0.3529700934886932,0.2506097853183746,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582336425781,0.7248883843421936,0.3083191812038421,0.2974632382392883,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.6269655823707581,0.1978856772184372,0.9181616306304932,284.6586303710937,284.95001220703125,300.47332763671875,288.61895751953125,298.2818908691406,297.1581726074219,284.6608581542969,1.0,0.6038293242454529,0.4564645290374756,0.4564645290374756,1.0,1.0,-2.94492506980896,0.99941885471344,1.9455060958862305,0.3309887945652008,0.8592097163200378,0.8592097163200378,0.0,222.1683959960937,229.0,41309.6484375,0.0,2569.400390625,1.0,280.6439208984375,283.1478881835937,291.5697937011719,294.15740966796875,293.1499938964844,293.1499938964844,280.95001220703125,36570.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294134378433228,1.0,0.0,0.0,3.936582565307617,3.936611413955689,1.0340272638131864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.89306640625,0.0,1961.288818359375,1895.4371337890625,0.0,3675.763427734375,0.9814515113830566,1.0,0.0,3.0,1.0,0.0
12227700,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.868140697479248,0.5438745021820068,0.493076890707016,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8543388247489929,0.5187591910362244,0.4946324825286865,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7557013034820557,0.3541639149188995,0.251402884721756,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.7249674797058105,0.3091290295124054,0.298191636800766,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.6269147396087646,0.1982869505882263,0.9198476672172546,284.8235778808594,284.95001220703125,300.4916687011719,288.62957763671875,298.2952880859375,297.1693420410156,284.8331604003906,1.0,0.6049857139587402,0.4562406539916992,0.4562406539916992,1.0,1.0,-2.950216054916382,1.0009994506835938,1.9492167234420776,0.3312894105911255,0.8599733114242554,0.8599733114242554,0.0,223.06344604492188,229.0,40540.796875,0.0,2583.78759765625,1.0,280.9057922363281,283.353759765625,291.5592041015625,294.0477600097656,293.1499938964844,293.1499938964844,280.95001220703125,36390.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92130309343338,1.0,0.0,0.0,3.929522752761841,3.929551362991333,1.030321755024488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.40869140625,0.0,1950.6541748046875,1895.4371337890625,0.0,3601.179443359375,0.979838728904724,1.0,0.0,3.0,1.0,0.0
12227760,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8674870133399963,0.543599009513855,0.4928707480430603,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8548637628555298,0.5207008719444275,0.4964763224124908,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.756144642829895,0.3554660677909851,0.2523185610771179,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7252036333084106,0.3100318312644958,0.299053281545639,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.6270251274108887,0.1987768709659576,0.9220550060272216,284.88153076171875,284.95001220703125,300.510009765625,288.640380859375,298.30865478515625,297.18115234375,284.8836364746094,1.0,0.6063012480735779,0.455802172422409,0.455802172422409,1.0,1.0,-2.956972599029541,1.00270414352417,1.954268455505371,0.3313888907432556,0.8601447343826294,0.8601447343826294,0.0,223.9317321777344,232.0,40562.19140625,0.0,2600.840087890625,1.0,280.94390869140625,283.4098205566406,291.6015319824219,294.143310546875,293.1499938964844,293.1499938964844,281.25,36249.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187530875205994,1.0,0.0,0.0,3.926178932189941,3.9262075424194336,1.028569045047334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.91845703125,0.0,1945.173828125,1895.4371337890625,0.0,3577.646728515625,0.978955090045929,1.0,0.0,3.0,1.0,0.0
12227820,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8660507202148438,0.5432944297790527,0.4925693571567535,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8557775020599365,0.5247674584388733,0.5002779364585876,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.7569531202316284,0.3582597076892853,0.2542509138584137,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7256097197532654,0.311994343996048,0.3009011149406433,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.6272488236427307,0.1999071985483169,0.9271326661109924,285.1005859375,284.95001220703125,300.5466613769531,288.6624450683594,298.3351135253906,297.2043762207031,285.1025695800781,1.0,0.6092449426651001,0.4549252092838287,0.4549252092838287,1.0,1.0,-2.9718246459960938,1.006555199623108,1.9652694463729856,0.3317480385303497,0.8639740943908691,0.8639740943908691,0.0,225.96017456054688,235.0,39869.73046875,0.0,2639.164794921875,1.0,281.2438049316406,283.6656188964844,291.62994384765625,294.1293640136719,293.1499938964844,293.1499938964844,281.54998779296875,35873.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90932697057724,1.0,0.0,0.0,3.929865598678589,3.929894208908081,1.0305016076017637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.2802734375,0.0,1946.9327392578125,1895.4371337890625,0.0,3490.35693359375,0.9795469045639038,1.0,0.0,3.0,1.0,0.0
12227880,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8660507202148438,0.5432944297790527,0.4925693571567535,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.8557775020599365,0.5247674584388733,0.5002779364585876,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10040283203125,0.7569531202316284,0.3582597076892853,0.2542509138584137,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.7256097197532654,0.311994343996048,0.3009011149406433,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.6272488236427307,0.1999071985483169,0.9271326661109924,285.1005859375,284.95001220703125,300.5466613769531,288.6624450683594,298.3351135253906,297.2043762207031,285.1025695800781,1.0,0.6092449426651001,0.4549252092838287,0.4549252092838287,1.0,1.0,-2.9718246459960938,1.006555199623108,1.9652694463729856,0.3317480385303497,0.8639740943908691,0.8639740943908691,0.0,225.96017456054688,235.0,39869.73046875,0.0,2639.164794921875,1.0,281.2438049316406,283.6656188964844,291.62994384765625,294.1293640136719,293.1499938964844,293.1499938964844,281.54998779296875,35873.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90932697057724,1.0,0.0,0.0,3.929865598678589,3.929894208908081,1.0305016076017637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.2802734375,0.0,1946.9327392578125,1895.4371337890625,0.0,3490.35693359375,0.9795469045639038,1.0,0.0,3.0,1.0,0.0
12227940,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8648198843002319,0.5434720516204834,0.4926595091819763,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8568167090415955,0.5291825532913208,0.504380464553833,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7579380869865417,0.3613926470279693,0.2564039230346679,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363037109375,0.7261637449264526,0.3142284154891968,0.3029908835887909,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.627663254737854,0.2012736499309539,0.9332390427589417,285.336669921875,284.95001220703125,300.5833435058594,288.68511962890625,298.3620910644531,297.2282409667969,285.338623046875,1.0,0.6125791072845459,0.4540482461452484,0.4540482461452484,1.0,1.0,-2.9893012046813965,1.0113998651504517,1.9779014587402344,0.3325219452381134,0.8710841536521912,0.8710841536521912,0.0,228.1419372558593,238.0,39382.4609375,0.0,2683.636962890625,1.0,281.5438537597656,283.9245910644531,291.65887451171875,294.1253356933594,293.1499938964844,293.1499938964844,281.8500061035156,35454.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900970697402954,1.0,0.0,0.0,3.949138879776001,3.949167490005493,1.0406341743873782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.9775390625,0.0,1968.6749267578125,1895.4371337890625,0.0,3412.63134765625,0.9835784435272216,1.0,0.0,3.0,1.0,0.0
12228000,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8648198843002319,0.5434720516204834,0.4926595091819763,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8568167090415955,0.5291825532913208,0.504380464553833,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.7579380869865417,0.3613926470279693,0.2564039230346679,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363037109375,0.7261637449264526,0.3142284154891968,0.3029908835887909,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33551025390625,0.627663254737854,0.2012736499309539,0.9332390427589417,285.336669921875,284.95001220703125,300.5833435058594,288.68511962890625,298.3620910644531,297.2282409667969,285.338623046875,1.0,0.6125791072845459,0.4540482461452484,0.4540482461452484,1.0,1.0,-2.9893012046813965,1.0113998651504517,1.9779014587402344,0.3325219452381134,0.8710841536521912,0.8710841536521912,0.0,228.1419372558593,238.0,39382.4609375,0.0,2683.636962890625,1.0,281.5438537597656,283.9245910644531,291.65887451171875,294.1253356933594,293.1499938964844,293.1499938964844,281.8500061035156,35454.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900970697402954,1.0,0.0,0.0,3.949138879776001,3.949167490005493,1.0406341743873782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.9775390625,0.0,1968.6749267578125,1895.4371337890625,0.0,3412.63134765625,0.9835784435272216,1.0,0.0,3.0,1.0,0.0
12228060,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.8639416098594666,0.5441650152206421,0.4932193458080292,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.858115017414093,0.5339812636375427,0.5088458061218262,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57745361328125,0.7592229843139648,0.3648953437805176,0.258815199136734,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.7269706726074219,0.3167585730552673,0.3053596913814544,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.6283553838729858,0.2028917223215103,0.9404691457748412,285.57763671875,284.95001220703125,300.6199951171875,288.7084045410156,298.3892822265625,297.2528991699219,285.5793762207031,1.0,0.6162887811660767,0.4529798030853271,0.4529798030853271,1.0,1.0,-3.0097758769989014,1.01695454120636,1.992821455001831,0.333355575799942,0.8814844489097595,0.8814844489097595,0.0,230.370849609375,241.0,39005.8125,0.0,2734.625732421875,1.0,281.84405517578125,284.1815185546875,291.6899108886719,294.1321716308594,293.1499938964844,293.1499938964844,282.1499938964844,35031.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941802978515625,1.0,0.0,0.0,3.984364032745361,3.984393119812012,1.059281316884153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.97021484375,0.0,2011.7197265625,1895.4371337890625,0.0,3349.2783203125,0.9911676645278932,1.0,0.0,3.0,1.0,0.0
12228120,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.8639416098594666,0.5441650152206421,0.4932193458080292,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.858115017414093,0.5339812636375427,0.5088458061218262,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.57745361328125,0.7592229843139648,0.3648953437805176,0.258815199136734,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5773010253906,0.7269706726074219,0.3167585730552673,0.3053596913814544,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765991210937,0.6283553838729858,0.2028917223215103,0.9404691457748412,285.57763671875,284.95001220703125,300.6199951171875,288.7084045410156,298.3892822265625,297.2528991699219,285.5793762207031,1.0,0.6162887811660767,0.4529798030853271,0.4529798030853271,1.0,1.0,-3.0097758769989014,1.01695454120636,1.992821455001831,0.333355575799942,0.8814844489097595,0.8814844489097595,0.0,230.370849609375,241.0,39005.8125,0.0,2734.625732421875,1.0,281.84405517578125,284.1815185546875,291.6899108886719,294.1321716308594,293.1499938964844,293.1499938964844,282.1499938964844,35031.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941802978515625,1.0,0.0,0.0,3.984364032745361,3.984393119812012,1.059281316884153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.97021484375,0.0,2011.7197265625,1895.4371337890625,0.0,3349.2783203125,0.9911676645278932,1.0,0.0,3.0,1.0,0.0
12228180,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8633151650428772,0.5452568531036377,0.4941531121730804,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.8595949411392212,0.5390843152999878,0.5136104226112366,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.7607326507568359,0.3687024712562561,0.2614466547966003,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.7279646992683411,0.3195323646068573,0.3079678118228912,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140869140625,0.6292629241943359,0.2047198861837387,0.9486799836158752,285.81512451171875,284.95001220703125,300.6566772460937,288.7322692871094,298.4165954589844,297.277587890625,285.8170166015625,1.0,0.6203365325927734,0.4519113600254059,0.4519113600254059,1.0,1.0,-3.032792329788208,1.0234322547912598,2.009360074996948,0.3345684707164764,0.8950310945510864,0.8950310945510864,0.0,232.6792907714844,244.0,38650.8671875,0.0,2791.62841796875,1.0,282.144287109375,284.4342346191406,291.719482421875,294.1405944824219,293.1499938964844,293.1499938964844,282.45001220703125,34522.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885189890861511,1.0,0.0,0.0,4.028838634490967,4.028868198394775,1.083061420104059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.61669921875,0.0,2067.287353515625,1895.4371337890625,0.0,3296.354736328125,1.0,1.0,0.0,3.0,1.0,0.0
12228240,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8633151650428772,0.5452568531036377,0.4941531121730804,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.8595949411392212,0.5390843152999878,0.5136104226112366,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.7607326507568359,0.3687024712562561,0.2614466547966003,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.7279646992683411,0.3195323646068573,0.3079678118228912,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8140869140625,0.6292629241943359,0.2047198861837387,0.9486799836158752,285.81512451171875,284.95001220703125,300.6566772460937,288.7322692871094,298.4165954589844,297.277587890625,285.8170166015625,1.0,0.6203365325927734,0.4519113600254059,0.4519113600254059,1.0,1.0,-3.032792329788208,1.0234322547912598,2.009360074996948,0.3345684707164764,0.8950310945510864,0.8950310945510864,0.0,232.6792907714844,244.0,38650.8671875,0.0,2791.62841796875,1.0,282.144287109375,284.4342346191406,291.719482421875,294.1405944824219,293.1499938964844,293.1499938964844,282.45001220703125,34522.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885189890861511,1.0,0.0,0.0,4.028838634490967,4.028868198394775,1.083061420104059e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.61669921875,0.0,2067.287353515625,1895.4371337890625,0.0,3296.354736328125,1.0,1.0,0.0,3.0,1.0,0.0
12228300,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8629782795906067,0.5459556579589844,0.4946623742580414,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0053405761719,0.8603041172027588,0.541746199131012,0.5160354971885681,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033874511719,0.7614779472351074,0.3707156479358673,0.2628034055233001,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023803710937,0.728451669216156,0.3210032284259796,0.3093183934688568,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.6297246813774109,0.2057022303342819,0.9530092477798462,286.0044860839844,284.95001220703125,300.67498779296875,288.7444152832031,298.4301452636719,297.2897644042969,286.0149230957031,1.0,0.6224600076675415,0.4513771533966064,0.4513771533966064,1.0,1.0,-3.0447769165039062,1.0268361568450928,2.017940759658813,0.3352386057376861,0.9039095044136048,0.9039095044136048,0.0,233.9182891845703,244.0,38135.40625,0.0,2821.79345703125,1.0,282.407958984375,284.6498718261719,291.703857421875,294.03857421875,293.1499938964844,293.1499938964844,282.45001220703125,33748.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883044958114624,1.0,0.0,0.0,4.032836437225342,4.032865524291992,1.0852116929527256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.0546875,0.0,2066.318359375,1895.4371337890625,0.0,3245.109619140625,1.0,1.0,0.0,3.0,1.0,0.0
12228360,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.8629726767539978,0.5468217134475708,0.4954693913459778,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692749023437,0.8612840175628662,0.5445371270179749,0.518673837184906,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0688781738281,0.7624899744987488,0.3728507161140442,0.2642972469329834,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06866455078125,0.7291610240936279,0.3225734531879425,0.3108091056346893,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0678100585937,0.6303906440734863,0.206767588853836,0.957814395427704,286.069091796875,284.95001220703125,300.6933288574219,288.7566833496094,298.4440612792969,297.302734375,286.0714111328125,1.0,0.6246965527534485,0.4507476687431335,0.4507476687431335,1.0,1.0,-3.058281660079956,1.0306062698364258,2.0276753902435303,0.3359352052211761,0.912070095539093,0.912070095539093,0.0,235.02908325195312,247.0,38269.8359375,0.0,2854.53759765625,1.0,282.44451904296875,284.7072448730469,291.74530029296875,294.1429138183594,293.1499938964844,293.1499938964844,282.1499938964844,32981.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831105828285217,1.0,0.0,0.0,4.036652088165283,4.036681175231934,1.0872662414840306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.9306640625,0.0,2065.154052734375,1895.4371337890625,0.0,3245.72412109375,1.0,1.0,0.0,3.0,1.0,0.0
12228420,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8605266213417053,0.545531690120697,0.495273619890213,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.86113440990448,0.5479773283004761,0.522663950920105,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.7625592350959778,0.3754012882709503,0.2665437459945678,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.7289177775382996,0.3243473172187805,0.3130258023738861,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.6302608251571655,0.2079200148582458,0.9650548100471495,285.87042236328125,284.95001220703125,300.7300109863281,288.7816162109375,298.4564208984375,297.30633544921875,285.86962890625,1.0,0.628871738910675,0.4494887292385101,0.4494887292385101,1.0,1.0,-3.07693099975586,1.0348373651504517,2.0420937538146973,0.3361462950706482,0.9226588606834412,0.9226588606834412,0.0,238.66323852539065,250.0,39211.78125,0.0,2911.169189453125,1.0,282.15533447265625,284.47625732421875,291.85565185546875,294.38922119140625,293.1499938964844,293.1499938964844,281.8500061035156,32047.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903325378894806,1.0,0.0,0.0,4.041275978088379,4.041305065155029,1.0897585980274016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.19287109375,0.0,2063.70654296875,1895.4371337890625,0.0,3434.5615234375,1.0,1.0,0.0,3.0,1.0,0.0
12228480,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.8605266213417053,0.545531690120697,0.495273619890213,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.86113440990448,0.5479773283004761,0.522663950920105,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705139160156,0.7625592350959778,0.3754012882709503,0.2665437459945678,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87060546875,0.7289177775382996,0.3243473172187805,0.3130258023738861,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710021972656,0.6302608251571655,0.2079200148582458,0.9650548100471495,285.87042236328125,284.95001220703125,300.7300109863281,288.7816162109375,298.4564208984375,297.30633544921875,285.86962890625,1.0,0.628871738910675,0.4494887292385101,0.4494887292385101,1.0,1.0,-3.07693099975586,1.0348373651504517,2.0420937538146973,0.3361462950706482,0.9226588606834412,0.9226588606834412,0.0,238.66323852539065,250.0,39211.78125,0.0,2911.169189453125,1.0,282.15533447265625,284.47625732421875,291.85565185546875,294.38922119140625,293.1499938964844,293.1499938964844,281.8500061035156,32047.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903325378894806,1.0,0.0,0.0,4.041275978088379,4.041305065155029,1.0897585980274016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.19287109375,0.0,2063.70654296875,1895.4371337890625,0.0,3434.5615234375,1.0,1.0,0.0,3.0,1.0,0.0
12228540,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.8552933931350708,0.5420488715171814,0.4927198588848114,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.8584133386611938,0.5495204925537109,0.5246639847755432,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7601810097694397,0.3764092326164245,0.2676030397415161,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.7264940738677979,0.3247216939926147,0.3138518035411834,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.6280122399330139,0.2078790366649627,0.9669873118400574,285.64239501953125,284.95001220703125,300.76666259765625,288.8070373535156,298.4562072753906,297.2922058105469,285.6410827636719,1.0,0.6320061087608337,0.4482297599315643,0.4482297599315643,1.0,1.0,-3.0808675289154053,1.0333930253982544,2.0474743843078613,0.3338841199874878,0.9299489259719848,0.9299489259719848,0.0,243.6468963623047,253.0,39982.984375,0.0,2945.367919921875,1.0,281.8554992675781,284.2207946777344,291.8725891113281,294.4769592285156,293.1499938964844,293.1499938964844,281.54998779296875,31443.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202680587768556,1.0,0.0,0.0,4.044254779815674,4.044283866882324,1.0913656751654344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.79638671875,0.0,2062.7529296875,1895.4371337890625,0.0,3591.6318359375,1.0,1.0,0.0,3.0,1.0,0.0
12228600,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.8552933931350708,0.5420488715171814,0.4927198588848114,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64227294921875,0.8584133386611938,0.5495204925537109,0.5246639847755432,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.7601810097694397,0.3764092326164245,0.2676030397415161,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426696777344,0.7264940738677979,0.3247216939926147,0.3138518035411834,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432189941406,0.6280122399330139,0.2078790366649627,0.9669873118400574,285.64239501953125,284.95001220703125,300.76666259765625,288.8070373535156,298.4562072753906,297.2922058105469,285.6410827636719,1.0,0.6320061087608337,0.4482297599315643,0.4482297599315643,1.0,1.0,-3.0808675289154053,1.0333930253982544,2.0474743843078613,0.3338841199874878,0.9299489259719848,0.9299489259719848,0.0,243.6468963623047,253.0,39982.984375,0.0,2945.367919921875,1.0,281.8554992675781,284.2207946777344,291.8725891113281,294.4769592285156,293.1499938964844,293.1499938964844,281.54998779296875,31443.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202680587768556,1.0,0.0,0.0,4.044254779815674,4.044283866882324,1.0913656751654344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.79638671875,0.0,2062.7529296875,1895.4371337890625,0.0,3591.6318359375,1.0,1.0,0.0,3.0,1.0,0.0
12228660,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40936279296875,0.8498535752296448,0.5379842519760132,0.4894799292087555,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40936279296875,0.8552103042602539,0.5500186681747437,0.5255394577980042,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7572984099388123,0.3766054511070251,0.2680067121982574,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4099426269531,0.7235435247421265,0.3243215978145599,0.3138400614261627,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4107971191406,0.6251072287559509,0.2071327120065689,0.9653347730636596,285.4095458984375,284.95001220703125,300.8004150390625,288.830810546875,298.45147705078125,297.272705078125,285.407470703125,1.0,0.6339791417121887,0.4471767842769623,0.4471767842769623,1.0,1.0,-3.076517105102539,1.029243230819702,2.047273874282837,0.330705314874649,0.933582603931427,0.933582603931427,0.0,248.2982788085937,253.0,40649.875,0.0,2960.912841796875,1.0,281.5575866699219,283.9625244140625,291.8778991699219,294.5331420898437,293.1499938964844,293.1499938964844,281.54998779296875,31137.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93122798204422,1.0,0.0,0.0,4.045759201049805,4.045788288116455,1.09217774024728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.75537109375,0.0,2062.2646484375,1895.4371337890625,0.0,3692.3916015625,1.0,1.0,0.0,3.0,1.0,0.0
12228720,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8493720889091492,0.5376492142677307,0.4891694188117981,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.854918897151947,0.5500612854957581,0.5255817770957947,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.757034182548523,0.376623272895813,0.2680221796035766,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061279296875,0.7232693433761597,0.3242796659469604,0.3138113617897033,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067687988281,0.6248310804367065,0.2070548683404922,0.9650636315345764,285.40582275390625,284.95001220703125,300.8033447265625,288.8329162597656,298.4511108398437,297.2711181640625,285.4042053222656,1.0,0.6341127157211304,0.4470852017402649,0.4470852017402649,1.0,1.0,-3.075852632522583,1.0287742614746094,2.0470783710479736,0.3303754031658172,0.93402099609375,0.93402099609375,0.0,248.6921539306641,241.0,40644.3984375,0.0,2961.621826171875,1.0,281.55548095703125,283.9591369628906,291.87261962890625,294.5212097167969,293.1499938964844,293.1499938964844,281.25,31107.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311835765838624,1.0,0.0,0.0,4.045909404754639,4.045938491821289,1.092258912649413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.48876953125,0.0,2062.2158203125,1895.4371337890625,0.0,3691.98486328125,1.0,1.0,0.0,3.0,1.0,0.0
12228780,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.8481069207191467,0.532892644405365,0.4849302768707275,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8560813665390015,0.5500798225402832,0.5256358981132507,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.7579413652420044,0.3764669001102447,0.2679153680801391,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.7236053347587585,0.3234026730060577,0.3130058944225311,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.6244928240776062,0.2057866603136062,0.9594965577125548,285.1844482421875,284.95001220703125,300.8399963378906,288.85919189453125,298.4443359375,297.24835205078125,285.1828918457031,1.0,0.6311014890670776,0.4459406733512878,0.4459406733512878,1.0,1.0,-3.063039541244507,1.0211831331253052,2.041856288909912,0.325625866651535,0.9352477788925172,0.9352477788925172,0.0,246.6602783203125,229.0,41382.8984375,0.0,2924.886474609375,1.0,281.2554931640625,283.702392578125,291.8832092285156,294.5733642578125,293.1499938964844,293.1499938964844,280.95001220703125,30989.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387162327766418,1.0,0.0,0.0,4.046485424041748,4.04651403427124,1.0925698461505815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.85546875,0.0,2062.027587890625,1895.4371337890625,0.0,3760.765380859375,1.0,1.0,0.0,3.0,1.0,0.0
12228840,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.8481069207191467,0.532892644405365,0.4849302768707275,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.184326171875,0.8560813665390015,0.5500798225402832,0.5256358981132507,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.7579413652420044,0.3764669001102447,0.2679153680801391,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.7236053347587585,0.3234026730060577,0.3130058944225311,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18536376953125,0.6244928240776062,0.2057866603136062,0.9594965577125548,285.1844482421875,284.95001220703125,300.8399963378906,288.85919189453125,298.4443359375,297.24835205078125,285.1828918457031,1.0,0.6311014890670776,0.4459406733512878,0.4459406733512878,1.0,1.0,-3.063039541244507,1.0211831331253052,2.041856288909912,0.325625866651535,0.9352477788925172,0.9352477788925172,0.0,246.6602783203125,229.0,41382.8984375,0.0,2924.886474609375,1.0,281.2554931640625,283.702392578125,291.8832092285156,294.5733642578125,293.1499938964844,293.1499938964844,280.95001220703125,30989.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387162327766418,1.0,0.0,0.0,4.046485424041748,4.04651403427124,1.0925698461505815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.85546875,0.0,2062.027587890625,1895.4371337890625,0.0,3760.765380859375,1.0,1.0,0.0,3.0,1.0,0.0
12228900,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.848793089389801,0.5305044054985046,0.4827860295772552,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8579832911491394,0.5500119924545288,0.5255456566810608,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7595651745796204,0.3763587474822998,0.2678014636039734,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7247918248176575,0.3229054808616638,0.3124819993972778,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.6251519322395325,0.2050890624523162,0.9560547471046448,285.02362060546875,284.95001220703125,300.8583374023437,288.8724975585937,298.44122314453125,297.2375793457031,285.01495361328125,1.0,0.6285590529441833,0.4453683793544769,0.4453683793544769,1.0,1.0,-3.055450439453125,1.016940355300903,2.0385100841522217,0.3230381906032562,0.9341689944267272,0.9341689944267272,0.0,243.7901306152344,229.0,42180.4453125,0.0,2894.566162109375,1.0,280.9916687011719,283.4996337890625,291.91998291015625,294.7110290527344,293.1499938964844,293.1499938964844,280.95001220703125,31020.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446715116500854,1.0,0.0,0.0,4.046336650848389,4.046365261077881,1.0924894695563123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.47119140625,0.0,2062.076416015625,1895.4371337890625,0.0,3814.834716796875,1.0,1.0,0.0,3.0,1.0,0.0
12228960,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8498485684394836,0.5280609130859375,0.4804397821426391,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97174072265625,0.8602989315986633,0.5498592257499695,0.525262176990509,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.76155024766922,0.3762032687664032,0.2675840556621551,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7262832522392273,0.3223499953746795,0.3118280470371246,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.6260563731193542,0.2043398022651672,0.9521179795265198,284.97186279296875,284.95001220703125,300.8766784667969,288.8858947753906,298.4385986328125,297.2265625,284.9701843261719,1.0,0.6254972815513611,0.4450829923152923,0.4450829923152923,1.0,1.0,-3.0465099811553955,1.012814998626709,2.0336949825286865,0.3208673596382141,0.933749794960022,0.933749794960022,0.0,240.25880432128903,217.0,42161.9296875,0.0,2858.23583984375,1.0,280.9555358886719,283.44879150390625,291.905517578125,294.64208984375,293.1499938964844,293.1499938964844,280.6499938964844,31072.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454649090766908,1.0,0.0,0.0,4.046079158782959,4.046108245849609,1.0923505442406167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.25732421875,0.0,2062.160400390625,1895.4371337890625,0.0,3822.015869140625,1.0,1.0,0.0,3.0,1.0,0.0
12229020,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.853384792804718,0.5230876803398132,0.4757528007030487,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.8664077520370483,0.5493901371955872,0.5245727896690369,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.7668549418449402,0.3758344352245331,0.2671166658401489,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.7303552627563477,0.3211512863636017,0.3104223012924194,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.6287732720375061,0.2027799636125564,0.9437698125839232,284.75653076171875,284.95001220703125,300.913330078125,288.9129638671875,298.4340515136719,297.20562744140625,284.7547607421875,1.0,0.6183498501777649,0.4445122182369232,0.4445122182369232,1.0,1.0,-3.027761220932007,1.0043233633041382,2.023437738418579,0.3164699077606201,0.9293625354766846,0.9293625354766846,0.0,231.53952026367188,205.0,42903.1640625,0.0,2775.886962890625,1.0,280.6554870605469,283.1935119628906,291.9312438964844,294.7142333984375,293.1499938964844,293.1499938964844,280.3500061035156,31371.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520105123519896,1.0,0.0,0.0,4.044606685638428,4.044635772705078,1.0915556458712672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.94873046875,0.0,2062.638916015625,1895.4371337890625,0.0,3881.056396484375,1.0,1.0,0.0,3.0,1.0,0.0
12229080,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.853384792804718,0.5230876803398132,0.4757528007030487,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.8664077520370483,0.5493901371955872,0.5245727896690369,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.7668549418449402,0.3758344352245331,0.2671166658401489,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568664550781,0.7303552627563477,0.3211512863636017,0.3104223012924194,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.6287732720375061,0.2027799636125564,0.9437698125839232,284.75653076171875,284.95001220703125,300.913330078125,288.9129638671875,298.4340515136719,297.20562744140625,284.7547607421875,1.0,0.6183498501777649,0.4445122182369232,0.4445122182369232,1.0,1.0,-3.027761220932007,1.0043233633041382,2.023437738418579,0.3164699077606201,0.9293625354766846,0.9293625354766846,0.0,231.53952026367188,205.0,42903.1640625,0.0,2775.886962890625,1.0,280.6554870605469,283.1935119628906,291.9312438964844,294.7142333984375,293.1499938964844,293.1499938964844,280.3500061035156,31371.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520105123519896,1.0,0.0,0.0,4.044606685638428,4.044635772705078,1.0915556458712672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.94873046875,0.0,2062.638916015625,1895.4371337890625,0.0,3881.056396484375,1.0,1.0,0.0,3.0,1.0,0.0
