time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229140,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.8581861853599548,0.5179941058158875,0.4709013402462005,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448303222656,0.8738877773284912,0.5486921072006226,0.5236119627952576,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.773405134677887,0.3753795623779297,0.2665481567382812,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453186035156,0.7354068756103516,0.3198289275169372,0.3088447749614715,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.6323022246360779,0.2011401057243347,0.934795618057251,284.54498291015625,284.95001220703125,300.95001220703125,288.9403991699219,298.42987060546875,297.18560791015625,284.543212890625,1.0,0.6102526187896729,0.4439414441585541,0.4439414441585541,1.0,1.0,-3.0074074268341064,0.9952234029769896,2.012183904647827,0.3118148148059845,0.9221801161766052,0.9221801161766052,0.0,221.546875,193.0,43726.91796875,0.0,2684.835693359375,1.0,280.35552978515625,282.94384765625,291.9588928222656,294.7918701171875,293.1499938964844,293.1499938964844,280.04998779296875,31901.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585239887237548,1.0,0.0,0.0,4.041996479034424,4.042025566101074,1.0901472933255718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.62744140625,0.0,2063.477294921875,1895.4371337890625,0.0,3939.41748046875,1.0,1.0,0.0,3.0,1.0,0.0
12229200,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448608398437,0.8581861853599548,0.5179941058158875,0.4709013402462005,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5448303222656,0.8738877773284912,0.5486921072006226,0.5236119627952576,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451354980469,0.773405134677887,0.3753795623779297,0.2665481567382812,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5453186035156,0.7354068756103516,0.3198289275169372,0.3088447749614715,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460205078125,0.6323022246360779,0.2011401057243347,0.934795618057251,284.54498291015625,284.95001220703125,300.95001220703125,288.9403991699219,298.42987060546875,297.18560791015625,284.543212890625,1.0,0.6102526187896729,0.4439414441585541,0.4439414441585541,1.0,1.0,-3.0074074268341064,0.9952234029769896,2.012183904647827,0.3118148148059845,0.9221801161766052,0.9221801161766052,0.0,221.546875,193.0,43726.91796875,0.0,2684.835693359375,1.0,280.35552978515625,282.94384765625,291.9588928222656,294.7918701171875,293.1499938964844,293.1499938964844,280.04998779296875,31901.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585239887237548,1.0,0.0,0.0,4.041996479034424,4.042025566101074,1.0901472933255718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.62744140625,0.0,2063.477294921875,1895.4371337890625,0.0,3939.41748046875,1.0,1.0,0.0,3.0,1.0,0.0
12229260,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.363525390625,0.8705350756645203,0.5168184638023376,0.4685926139354706,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.363525390625,0.8892739415168762,0.5520257353782654,0.5253555774688721,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36358642578125,0.7876969575881958,0.3791288435459137,0.2681020200252533,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636169433594,0.7475537061691284,0.3228267729282379,0.3102011978626251,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36376953125,0.6432924866676331,0.2041089236736297,0.9406879544258118,284.3635559082031,284.95001220703125,300.9824523925781,288.9682312011719,298.4550476074219,297.2074584960937,284.3634033203125,1.0,0.6033190488815308,0.4436113536357879,0.4436113536357879,1.0,1.0,-3.017272472381592,0.9982385039329528,2.019033908843994,0.3121207952499389,0.9127439260482788,0.9127439260482788,0.0,207.0341339111328,181.0,45001.44140625,0.0,2629.24267578125,1.0,280.0555419921875,282.7200927734375,291.9923400878906,294.8932189941406,293.1499938964844,293.1499938964844,279.75,32657.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659906029701232,1.0,0.0,0.0,4.03825569152832,4.038284778594971,1.088130261450715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.27197265625,0.0,2064.65673828125,1895.4371337890625,0.0,4005.803466796875,1.0,1.0,0.0,3.0,1.0,0.0
12229320,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.363525390625,0.8705350756645203,0.5168184638023376,0.4685926139354706,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.363525390625,0.8892739415168762,0.5520257353782654,0.5253555774688721,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36358642578125,0.7876969575881958,0.3791288435459137,0.2681020200252533,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636169433594,0.7475537061691284,0.3228267729282379,0.3102011978626251,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.36376953125,0.6432924866676331,0.2041089236736297,0.9406879544258118,284.3635559082031,284.95001220703125,300.9824523925781,288.9682312011719,298.4550476074219,297.2074584960937,284.3634033203125,1.0,0.6033190488815308,0.4436113536357879,0.4436113536357879,1.0,1.0,-3.017272472381592,0.9982385039329528,2.019033908843994,0.3121207952499389,0.9127439260482788,0.9127439260482788,0.0,207.0341339111328,181.0,45001.44140625,0.0,2629.24267578125,1.0,280.0555419921875,282.7200927734375,291.9923400878906,294.8932189941406,293.1499938964844,293.1499938964844,279.75,32657.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659906029701232,1.0,0.0,0.0,4.03825569152832,4.038284778594971,1.088130261450715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.27197265625,0.0,2064.65673828125,1895.4371337890625,0.0,4005.803466796875,1.0,1.0,0.0,3.0,1.0,0.0
12229380,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1832275390625,0.8820702433586121,0.5136500597000122,0.4656291007995605,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1831970214844,0.9038583636283876,0.5533421635627747,0.5264738202095032,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.183349609375,0.8012043833732605,0.3809544444084167,0.2692692875862121,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1834411621094,0.7592812180519104,0.323928564786911,0.3111147880554199,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.6540745496749878,0.2053379565477371,0.9455533623695374,284.18328857421875,284.95001220703125,301.0068054199219,288.9964904785156,298.4634094238281,297.2088317871094,284.1824951171875,1.0,0.5968498587608337,0.4432812333106994,0.4432812333106994,1.0,1.0,-3.0234193801879883,0.999797821044922,2.0236215591430664,0.31244096159935,0.9009768962860109,0.9009768962860109,0.0,194.496322631836,169.0,46215.66015625,0.0,2576.350341796875,1.0,279.7555236816406,282.4959411621094,292.0293273925781,295.00933837890625,293.1499938964844,293.1499938964844,279.45001220703125,33673.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754449129104614,1.0,0.0,0.0,4.033207893371582,4.033236980438232,1.0854115544134402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.75634765625,0.0,2066.206298828125,1895.4371337890625,0.0,4089.00390625,1.0,1.0,0.0,3.0,1.0,0.0
12229440,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1832275390625,0.8820702433586121,0.5136500597000122,0.4656291007995605,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1831970214844,0.9038583636283876,0.5533421635627747,0.5264738202095032,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.183349609375,0.8012043833732605,0.3809544444084167,0.2692692875862121,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1834411621094,0.7592812180519104,0.323928564786911,0.3111147880554199,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1838073730469,0.6540745496749878,0.2053379565477371,0.9455533623695374,284.18328857421875,284.95001220703125,301.0068054199219,288.9964904785156,298.4634094238281,297.2088317871094,284.1824951171875,1.0,0.5968498587608337,0.4432812333106994,0.4432812333106994,1.0,1.0,-3.0234193801879883,0.999797821044922,2.0236215591430664,0.31244096159935,0.9009768962860109,0.9009768962860109,0.0,194.496322631836,169.0,46215.66015625,0.0,2576.350341796875,1.0,279.7555236816406,282.4959411621094,292.0293273925781,295.00933837890625,293.1499938964844,293.1499938964844,279.45001220703125,33673.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754449129104614,1.0,0.0,0.0,4.033207893371582,4.033236980438232,1.0854115544134402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.75634765625,0.0,2066.206298828125,1895.4371337890625,0.0,4089.00390625,1.0,1.0,0.0,3.0,1.0,0.0
12229500,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350952148437,0.8873421549797058,0.5117242336273193,0.4638565480709076,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03485107421875,0.9109264612197876,0.5535805821418762,0.5266391038894653,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0362854003906,0.8073543906211853,0.3814891874790191,0.2695804238319397,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.7646716237068176,0.3240648806095123,0.3111627399921417,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0405578613281,0.6589074730873108,0.2055274695158004,0.9459942579269408,284.0355834960937,284.95001220703125,301.0160827636719,289.0107727050781,298.4637756347656,297.2055969238281,284.0277099609375,1.0,0.5934396386146545,0.4431161880493164,0.4431161880493164,1.0,1.0,-3.022453784942627,0.9990398287773132,2.023414134979248,0.3119278252124786,0.893443763256073,0.893443763256073,0.0,188.8368377685547,169.0,47210.1015625,0.0,2545.337890625,1.0,279.49200439453125,282.307373046875,292.0694885253906,295.1665344238281,293.1499938964844,293.1499938964844,279.45001220703125,34329.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826806783676147,1.0,0.0,0.0,4.029936790466309,4.029966354370117,1.0836517958523473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.00048828125,0.0,2067.184326171875,1895.4371337890625,0.0,4151.98095703125,1.0,1.0,0.0,3.0,1.0,0.0
12229560,296.9003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9912414550781,0.8922854661941528,0.5096307992935181,0.4617974162101745,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9912109375,0.9179903268814088,0.5535985827445984,0.5264973044395447,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9914245605469,0.8129784464836121,0.3818407356739044,0.2697016894817352,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9915466308594,0.7697958946228027,0.3239954113960266,0.3109539151191711,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9920349121094,0.6634269952774048,0.2055012881755828,0.9452750086784364,283.9913024902344,284.95001220703125,301.0235290527344,289.025146484375,298.4613342285156,297.20037841796875,283.9901123046875,1.0,0.5898399353027344,0.4426819086074829,0.4426819086074829,1.0,1.0,-3.0188417434692383,0.9966824650764464,2.0221593379974365,0.3103931546211242,0.8865646719932556,0.8865646719932556,0.0,183.4549255371093,157.0,47270.35546875,0.0,2510.81689453125,1.0,279.45562744140625,282.2637023925781,292.0583190917969,295.1091003417969,293.1499938964844,293.1499938964844,279.75,35046.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849478602409364,1.0,0.0,0.0,4.0263447761535645,4.026374340057373,1.0817209386004834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.91845703125,0.0,2068.235107421875,1895.4371337890625,0.0,4171.58154296875,1.0,1.0,0.0,3.0,1.0,0.0
12229620,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17431640625,0.9056970477104188,0.5077054500579834,0.4590181410312652,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1743469238281,0.9361376762390136,0.5552548766136169,0.5270905494689941,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741027832031,0.8264357447624207,0.38389453291893,0.2704780399799347,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739807128906,0.782754123210907,0.3247790932655334,0.3109327554702759,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.17340087890625,0.6747297048568726,0.2059746980667114,0.944333016872406,284.1742248535156,284.95001220703125,301.0331115722656,289.05401611328125,298.4639587402344,297.2035217285156,284.17559814453125,1.0,0.5825976133346558,0.4418133199214935,0.4418133199214935,1.0,1.0,-3.015977382659912,0.99356347322464,2.022413969039917,0.3077259361743927,0.877738893032074,0.877738893032074,0.0,171.66717529296875,145.0,46189.9140625,0.0,2444.830810546875,1.0,279.74462890625,282.4875183105469,292.0065612792969,294.9230651855469,293.1499938964844,293.1499938964844,280.04998779296875,36028.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710073471069336,1.0,0.0,0.0,4.021181583404541,4.02121114730835,1.0789482303152909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.08203125,0.0,2069.33251953125,1895.4371337890625,0.0,4050.07666015625,0.9998273253440856,1.0,0.0,3.0,1.0,0.0
12229680,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.17431640625,0.9056970477104188,0.5077054500579834,0.4590181410312652,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1743469238281,0.9361376762390136,0.5552548766136169,0.5270905494689941,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741027832031,0.8264357447624207,0.38389453291893,0.2704780399799347,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739807128906,0.782754123210907,0.3247790932655334,0.3109327554702759,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.17340087890625,0.6747297048568726,0.2059746980667114,0.944333016872406,284.1742248535156,284.95001220703125,301.0331115722656,289.05401611328125,298.4639587402344,297.2035217285156,284.17559814453125,1.0,0.5825976133346558,0.4418133199214935,0.4418133199214935,1.0,1.0,-3.015977382659912,0.99356347322464,2.022413969039917,0.3077259361743927,0.877738893032074,0.877738893032074,0.0,171.66717529296875,145.0,46189.9140625,0.0,2444.830810546875,1.0,279.74462890625,282.4875183105469,292.0065612792969,294.9230651855469,293.1499938964844,293.1499938964844,280.04998779296875,36028.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710073471069336,1.0,0.0,0.0,4.021181583404541,4.02121114730835,1.0789482303152909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.08203125,0.0,2069.33251953125,1895.4371337890625,0.0,4050.07666015625,0.9998273253440856,1.0,0.0,3.0,1.0,0.0
12229740,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.9266009330749512,0.5073838233947754,0.4579625129699707,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.38409423828125,0.9595038294792176,0.5583494901657104,0.529190182685852,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837585449219,0.844452440738678,0.3871839046478271,0.2721973359584808,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.800553560256958,0.3265516757965088,0.311875432729721,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.6904695630073547,0.2071922570466995,0.9465285539627076,284.3839111328125,284.95001220703125,301.0360412597656,289.0830078125,298.4730529785156,297.2186584472656,284.38592529296875,1.0,0.5758782625198364,0.4409447610378265,0.4409447610378265,1.0,1.0,-3.0230629444122314,0.9942157864570618,2.0288472175598145,0.3066806197166443,0.8719308376312256,0.8719308376312256,0.0,158.7011260986328,133.0,45180.2109375,0.0,2391.126708984375,1.0,280.0443725585937,282.7372131347656,292.02520751953125,294.8605651855469,293.1499938964844,293.1499938964844,280.3500061035156,36430.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560102820396424,1.0,0.0,0.0,4.005031585693359,4.00506067276001,1.070299049388268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.123046875,0.0,2050.8291015625,1895.4371337890625,0.0,3916.9423828125,0.9965197443962096,1.0,0.0,3.0,1.0,0.0
12229800,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3840026855469,0.9266009330749512,0.5073838233947754,0.4579625129699707,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.38409423828125,0.9595038294792176,0.5583494901657104,0.529190182685852,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837585449219,0.844452440738678,0.3871839046478271,0.2721973359584808,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.383544921875,0.800553560256958,0.3265516757965088,0.311875432729721,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.6904695630073547,0.2071922570466995,0.9465285539627076,284.3839111328125,284.95001220703125,301.0360412597656,289.0830078125,298.4730529785156,297.2186584472656,284.38592529296875,1.0,0.5758782625198364,0.4409447610378265,0.4409447610378265,1.0,1.0,-3.0230629444122314,0.9942157864570618,2.0288472175598145,0.3066806197166443,0.8719308376312256,0.8719308376312256,0.0,158.7011260986328,133.0,45180.2109375,0.0,2391.126708984375,1.0,280.0443725585937,282.7372131347656,292.02520751953125,294.8605651855469,293.1499938964844,293.1499938964844,280.3500061035156,36430.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560102820396424,1.0,0.0,0.0,4.005031585693359,4.00506067276001,1.070299049388268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.123046875,0.0,2050.8291015625,1895.4371337890625,0.0,3916.9423828125,0.9965197443962096,1.0,0.0,3.0,1.0,0.0
12229860,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011962890625,0.9530019760131836,0.507804811000824,0.4576774835586548,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.9842296838760376,0.5621901154518127,0.5320931077003479,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.867542564868927,0.3911483287811279,0.2744452059268951,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.821661114692688,0.3289180099964142,0.3134349584579468,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998229980469,0.7101134061813354,0.2089278399944305,0.951192319393158,284.60107421875,284.95001220703125,301.03277587890625,289.11199951171875,298.4847412109375,297.2392272949219,284.6033020019531,1.0,0.5697756409645081,0.4402933716773987,0.4402933716773987,1.0,1.0,-3.0363881587982178,0.9977139234542848,2.0386743545532227,0.3071514964103699,0.8690776824951172,0.8690776824951172,0.0,145.48255920410156,136.0,44248.66015625,0.0,2347.229736328125,1.0,280.3442077636719,282.99273681640625,292.0621337890625,294.8353881835937,293.1499938964844,293.1499938964844,280.6499938964844,36444.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431040287017822,1.0,0.0,0.0,3.987740993499756,3.987770318984986,1.0610776826069923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.89404296875,0.0,2027.7652587890625,1895.4371337890625,0.0,3800.630859375,0.9927233457565308,1.0,0.0,3.0,1.0,0.0
12229920,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011962890625,0.9530019760131836,0.507804811000824,0.4576774835586548,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.9842296838760376,0.5621901154518127,0.5320931077003479,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009216308594,0.867542564868927,0.3911483287811279,0.2744452059268951,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006774902344,0.821661114692688,0.3289180099964142,0.3134349584579468,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998229980469,0.7101134061813354,0.2089278399944305,0.951192319393158,284.60107421875,284.95001220703125,301.03277587890625,289.11199951171875,298.4847412109375,297.2392272949219,284.6033020019531,1.0,0.5697756409645081,0.4402933716773987,0.4402933716773987,1.0,1.0,-3.0363881587982178,0.9977139234542848,2.0386743545532227,0.3071514964103699,0.8690776824951172,0.8690776824951172,0.0,145.48255920410156,136.0,44248.66015625,0.0,2347.229736328125,1.0,280.3442077636719,282.99273681640625,292.0621337890625,294.8353881835937,293.1499938964844,293.1499938964844,280.6499938964844,36444.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431040287017822,1.0,0.0,0.0,3.987740993499756,3.987770318984986,1.0610776826069923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.89404296875,0.0,2027.7652587890625,1895.4371337890625,0.0,3800.630859375,0.9927233457565308,1.0,0.0,3.0,1.0,0.0
12229980,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.9687709212303162,0.5086776614189148,0.4580764174461365,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.998059630393982,0.56646728515625,0.5357003211975098,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.8842833638191223,0.3955317139625549,0.2772000133991241,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8354492783546448,0.3316531181335449,0.3156307935714721,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7227404117584229,0.2110018581151962,0.9587154984474182,284.8206481933594,284.95001220703125,301.0238037109375,289.140869140625,298.49639892578125,297.2619323730469,284.8229675292969,1.0,0.5687047243118286,0.4396420121192932,0.4396420121192932,1.0,1.0,-3.05618667602539,1.0036596059799194,2.0525271892547607,0.3086313605308532,0.869167685508728,0.869167685508728,0.0,138.6663360595703,139.0,43403.83984375,0.0,2348.093505859375,1.0,280.6441345214844,283.2486267089844,292.099365234375,294.8191833496094,293.1499938964844,293.1499938964844,280.95001220703125,36246.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93196302652359,1.0,0.0,0.0,3.97760796546936,3.97763729095459,1.0556919960436062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.85009765625,0.0,2012.6517333984373,1895.4371337890625,0.0,3699.121337890625,0.990373432636261,1.0,0.0,3.0,1.0,0.0
12230040,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207702636719,0.9687709212303162,0.5086776614189148,0.4580764174461365,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.998059630393982,0.56646728515625,0.5357003211975098,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.8842833638191223,0.3955317139625549,0.2772000133991241,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8354492783546448,0.3316531181335449,0.3156307935714721,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.7227404117584229,0.2110018581151962,0.9587154984474182,284.8206481933594,284.95001220703125,301.0238037109375,289.140869140625,298.49639892578125,297.2619323730469,284.8229675292969,1.0,0.5687047243118286,0.4396420121192932,0.4396420121192932,1.0,1.0,-3.05618667602539,1.0036596059799194,2.0525271892547607,0.3086313605308532,0.869167685508728,0.869167685508728,0.0,138.6663360595703,139.0,43403.83984375,0.0,2348.093505859375,1.0,280.6441345214844,283.2486267089844,292.099365234375,294.8191833496094,293.1499938964844,293.1499938964844,280.95001220703125,36246.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93196302652359,1.0,0.0,0.0,3.97760796546936,3.97763729095459,1.0556919960436062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.85009765625,0.0,2012.6517333984373,1895.4371337890625,0.0,3699.121337890625,0.990373432636261,1.0,0.0,3.0,1.0,0.0
12230100,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.972029447555542,0.5092284083366394,0.4584105610847473,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.5688267946243286,0.5348162651062012,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8888364434242249,0.3978220522403717,0.2786944508552551,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8390143513679504,0.3330981731414795,0.3168816864490509,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7259581685066223,0.2121052592992782,0.963211178779602,284.98638916015625,284.95001220703125,301.017333984375,289.1551818847656,298.5017395019531,297.273681640625,284.995361328125,1.0,0.5690629482269287,0.4393163025379181,0.4393163025379181,1.0,1.0,-3.0639147758483887,1.005772352218628,2.0581424236297607,0.3093871474266052,0.8710295557975769,0.8710295557975769,0.0,137.50628662109375,139.0,42649.05859375,0.0,2356.500244140625,1.0,280.9067687988281,283.4529113769531,292.0914611816406,294.71221923828125,293.1499938964844,293.1499938964844,280.95001220703125,36068.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244423508644104,1.0,0.0,0.0,3.976620674133301,3.9766499996185294,1.0551680134085473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.17919921875,0.0,2009.8929443359373,1895.4371337890625,0.0,3630.09716796875,0.990108847618103,1.0,0.0,3.0,1.0,0.0
12230160,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.974029779434204,0.5098662376403809,0.4589822888374328,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.9990000128746032,0.571675181388855,0.5321564674377441,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8922135233879089,0.4001894891262054,0.2803215086460113,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8415604829788208,0.3346052765846252,0.3182720243930816,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7282975316047668,0.2132624089717865,0.9682191014289856,285.0409240722656,284.95001220703125,301.0096130371094,289.16943359375,298.507568359375,297.28765869140625,285.0428161621094,1.0,0.5698099136352539,0.4387851655483246,0.4387851655483246,1.0,1.0,-3.071381092071533,1.0073639154434204,2.0640170574188232,0.3090719580650329,0.8722295165061951,0.8722295165061951,0.0,136.99612426757812,142.0,42681.75390625,0.0,2367.367919921875,1.0,280.9440612792969,283.5047607421875,292.1358337402344,294.8116149902344,293.1499938964844,293.1499938964844,281.25,35935.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223510026931764,1.0,0.0,0.0,3.979093551635742,3.9791226387023926,1.056480641636881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.8017578125,0.0,2012.0882568359373,1895.4371337890625,0.0,3610.8388671875,0.990526795387268,1.0,0.0,3.0,1.0,0.0
12230220,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.9763548970222472,0.5113157629966736,0.460179716348648,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.9990000128746032,0.5781599283218384,0.5294734239578247,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.8973953723907471,0.4050814509391784,0.2836502492427826,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.845313310623169,0.337731271982193,0.3211390972137451,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7318582534790039,0.2156796157360077,0.9787057638168336,285.2574157714844,284.95001220703125,300.9906921386719,289.1976318359375,298.5198669433594,297.3180847167969,285.2592163085937,1.0,0.5722975134849548,0.4377228617668152,0.4377228617668152,1.0,1.0,-3.0896451473236084,1.0116777420043943,2.077967405319214,0.3093011677265167,0.8781409859657288,0.8781409859657288,0.0,136.96929931640625,145.0,42014.4140625,0.0,2401.20263671875,1.0,281.2441711425781,283.7557678222656,292.1689147949219,294.8033752441406,293.1499938964844,293.1499938964844,281.54998779296875,35581.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913689911365509,1.0,0.0,0.0,3.9937548637390137,3.993783950805664,1.064280354512448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.8232421875,0.0,2028.7437744140625,1895.4371337890625,0.0,3530.8154296875,0.993585765361786,1.0,0.0,3.0,1.0,0.0
12230280,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574768066406,0.9763548970222472,0.5113157629966736,0.460179716348648,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575378417969,0.9990000128746032,0.5781599283218384,0.5294734239578247,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572937011719,0.8973953723907471,0.4050814509391784,0.2836502492427826,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.257080078125,0.845313310623169,0.337731271982193,0.3211390972137451,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7318582534790039,0.2156796157360077,0.9787057638168336,285.2574157714844,284.95001220703125,300.9906921386719,289.1976318359375,298.5198669433594,297.3180847167969,285.2592163085937,1.0,0.5722975134849548,0.4377228617668152,0.4377228617668152,1.0,1.0,-3.0896451473236084,1.0116777420043943,2.077967405319214,0.3093011677265167,0.8781409859657288,0.8781409859657288,0.0,136.96929931640625,145.0,42014.4140625,0.0,2401.20263671875,1.0,281.2441711425781,283.7557678222656,292.1689147949219,294.8033752441406,293.1499938964844,293.1499938964844,281.54998779296875,35581.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913689911365509,1.0,0.0,0.0,3.9937548637390137,3.993783950805664,1.064280354512448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.8232421875,0.0,2028.7437744140625,1895.4371337890625,0.0,3530.8154296875,0.993585765361786,1.0,0.0,3.0,1.0,0.0
12230340,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.9775460958480836,0.5130382776260376,0.4616434276103973,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.9990000128746032,0.5850380659103394,0.5290476083755493,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718933105469,0.9014484286308287,0.410212367773056,0.2871630191802978,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.8480910658836365,0.3410250246524811,0.3241910636425018,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.7346341609954834,0.2182453274726867,0.9899922013282776,285.4720153808594,284.95001220703125,300.9674987792969,289.22528076171875,298.53106689453125,297.3485107421875,285.4737243652344,1.0,0.5758458971977234,0.4366605579853058,0.4366605579853058,1.0,1.0,-3.11234974861145,1.017617106437683,2.094732522964477,0.3101950883865356,0.8869037628173828,0.8869037628173828,0.0,137.7701873779297,148.0,41408.2578125,0.0,2448.181640625,1.0,281.5443115234375,284.0025329589844,292.2001647949219,294.7970275878906,293.1499938964844,293.1499938964844,281.8500061035156,35220.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056928753852844,1.0,0.0,0.0,4.02196216583252,4.021991729736328,1.079367166312295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.73095703125,0.0,2063.7275390625,1895.4371337890625,0.0,3456.58984375,0.9996638298034668,1.0,0.0,3.0,1.0,0.0
12230400,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720764160156,0.9775460958480836,0.5130382776260376,0.4616434276103973,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721374511719,0.9990000128746032,0.5850380659103394,0.5290476083755493,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4718933105469,0.9014484286308287,0.410212367773056,0.2871630191802978,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717102050781,0.8480910658836365,0.3410250246524811,0.3241910636425018,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.7346341609954834,0.2182453274726867,0.9899922013282776,285.4720153808594,284.95001220703125,300.9674987792969,289.22528076171875,298.53106689453125,297.3485107421875,285.4737243652344,1.0,0.5758458971977234,0.4366605579853058,0.4366605579853058,1.0,1.0,-3.11234974861145,1.017617106437683,2.094732522964477,0.3101950883865356,0.8869037628173828,0.8869037628173828,0.0,137.7701873779297,148.0,41408.2578125,0.0,2448.181640625,1.0,281.5443115234375,284.0025329589844,292.2001647949219,294.7970275878906,293.1499938964844,293.1499938964844,281.8500061035156,35220.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056928753852844,1.0,0.0,0.0,4.02196216583252,4.021991729736328,1.079367166312295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.73095703125,0.0,2063.7275390625,1895.4371337890625,0.0,3456.58984375,0.9996638298034668,1.0,0.0,3.0,1.0,0.0
12230460,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.9780539274215698,0.515068769454956,0.4633794724941253,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.9990000128746032,0.5920419692993164,0.5301305055618286,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.9048102498054504,0.4156061112880707,0.290860652923584,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.8502390384674072,0.3444997072219848,0.3274208307266235,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.7369145750999451,0.220959797501564,1.0020030736923218,285.6942138671875,284.95001220703125,300.9405517578125,289.2522888183594,298.5400390625,297.3774719238281,285.6964416503906,1.0,0.5801764726638794,0.4355352818965912,0.4355352818965912,1.0,1.0,-3.1385040283203125,1.0246466398239136,2.1138575077056885,0.3114275932312011,0.8986657857894897,0.8986657857894897,0.0,139.14756774902344,151.0,40785.41796875,0.0,2505.4951171875,1.0,281.84442138671875,284.2594909667969,292.2289733886719,294.7879943847656,293.1499938964844,293.1499938964844,282.1499938964844,34152.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980526924133301,1.0,0.0,0.0,4.030823707580566,4.030853271484375,1.0841288258234272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.42041015625,0.0,2066.922607421875,1895.4371337890625,0.0,3385.425537109375,1.0,1.0,0.0,3.0,1.0,0.0
12230520,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.9780539274215698,0.515068769454956,0.4633794724941253,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69439697265625,0.9990000128746032,0.5920419692993164,0.5301305055618286,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.694091796875,0.9048102498054504,0.4156061112880707,0.290860652923584,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69384765625,0.8502390384674072,0.3444997072219848,0.3274208307266235,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69305419921875,0.7369145750999451,0.220959797501564,1.0020030736923218,285.6942138671875,284.95001220703125,300.9405517578125,289.2522888183594,298.5400390625,297.3774719238281,285.6964416503906,1.0,0.5801764726638794,0.4355352818965912,0.4355352818965912,1.0,1.0,-3.1385040283203125,1.0246466398239136,2.1138575077056885,0.3114275932312011,0.8986657857894897,0.8986657857894897,0.0,139.14756774902344,151.0,40785.41796875,0.0,2505.4951171875,1.0,281.84442138671875,284.2594909667969,292.2289733886719,294.7879943847656,293.1499938964844,293.1499938964844,282.1499938964844,34152.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980526924133301,1.0,0.0,0.0,4.030823707580566,4.030853271484375,1.0841288258234272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.42041015625,0.0,2066.922607421875,1895.4371337890625,0.0,3385.425537109375,1.0,1.0,0.0,3.0,1.0,0.0
12230580,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94598388671875,0.9784579873085022,0.5176535844802856,0.4655626118183136,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.9990000128746032,0.5993692278862,0.5319015979766846,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94580078125,0.9081373810768129,0.4214353263378143,0.2948347628116607,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.8522459864616394,0.3482906818389892,0.3309210240840912,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.7391080260276794,0.2239172160625457,1.0150142908096311,285.9459228515625,284.95001220703125,300.9102783203125,289.27850341796875,298.5483703613281,297.4067687988281,285.9486389160156,1.0,0.5851231813430786,0.434410035610199,0.434410035610199,1.0,1.0,-3.167884111404419,1.032814383506775,2.1350698471069336,0.3130806088447571,0.9140582084655762,0.9140582084655762,0.0,140.8639678955078,154.0,40385.18359375,0.0,2571.8212890625,1.0,282.1444396972656,284.531494140625,292.25982666015625,294.79132080078125,293.1499938964844,293.1499938964844,281.8500061035156,32789.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911607265472412,1.0,0.0,0.0,4.037601470947266,4.037630558013916,1.0877777185669402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.64990234375,0.0,2064.8603515625,1895.4371337890625,0.0,3321.06103515625,1.0,1.0,0.0,3.0,1.0,0.0
12230640,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94598388671875,0.9784579873085022,0.5176535844802856,0.4655626118183136,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.9990000128746032,0.5993692278862,0.5319015979766846,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94580078125,0.9081373810768129,0.4214353263378143,0.2948347628116607,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.8522459864616394,0.3482906818389892,0.3309210240840912,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9448547363281,0.7391080260276794,0.2239172160625457,1.0150142908096311,285.9459228515625,284.95001220703125,300.9102783203125,289.27850341796875,298.5483703613281,297.4067687988281,285.9486389160156,1.0,0.5851231813430786,0.434410035610199,0.434410035610199,1.0,1.0,-3.167884111404419,1.032814383506775,2.1350698471069336,0.3130806088447571,0.9140582084655762,0.9140582084655762,0.0,140.8639678955078,154.0,40385.18359375,0.0,2571.8212890625,1.0,282.1444396972656,284.531494140625,292.25982666015625,294.79132080078125,293.1499938964844,293.1499938964844,281.8500061035156,32789.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911607265472412,1.0,0.0,0.0,4.037601470947266,4.037630558013916,1.0877777185669402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.64990234375,0.0,2064.8603515625,1895.4371337890625,0.0,3321.06103515625,1.0,1.0,0.0,3.0,1.0,0.0
12230700,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79254150390625,0.9780849814414978,0.5180091857910156,0.4664273262023926,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.9990000128746032,0.6023305058479309,0.5335615277290344,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933044433594,0.9092376828193665,0.4237752854824066,0.2967351078987121,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.8527764678001404,0.3497627079486847,0.3325919210910797,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79736328125,0.7398243546485901,0.2251207679510116,1.021351933479309,285.7928771972656,284.95001220703125,300.8940734863281,289.2912902832031,298.5467224121094,297.4134521484375,285.7860107421875,1.0,0.5877512693405151,0.433847427368164,0.433847427368164,1.0,1.0,-3.1828372478485107,1.03696608543396,2.145871162414551,0.313981145620346,0.9181998372077942,0.9181998372077942,0.0,141.96234130859375,154.0,41249.390625,0.0,2607.222412109375,1.0,281.890380859375,284.3451843261719,292.3594055175781,295.0489501953125,293.1499938964844,293.1499938964844,281.8500061035156,32369.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026534557342528,1.0,0.0,0.0,4.039684295654297,4.039713382720947,1.0889002624026034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.435546875,0.0,2064.20947265625,1895.4371337890625,0.0,3428.3056640625,1.0,1.0,0.0,3.0,1.0,0.0
12230760,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.97608083486557,0.5175958871841431,0.4663346111774444,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611694335937,0.9990000128746032,0.6044378876686096,0.5370438098907471,297.4449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7611999511719,0.9086522459983826,0.4255693852901459,0.298147588968277,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76123046875,0.8519389629364014,0.3507665991783142,0.3337484896183014,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.7393633127212524,0.2259570211172104,1.0259639024734497,285.7611694335937,284.95001220703125,300.8772277832031,289.3038330078125,298.5390014648437,297.4119873046875,285.7610778808594,1.0,0.590315580368042,0.4331475496292114,0.4331475496292114,1.0,1.0,-3.1955509185791016,1.039944052696228,2.155606746673584,0.3142125010490417,0.9232454299926758,0.9232454299926758,0.0,143.49429321289062,157.0,41470.953125,0.0,2640.823486328125,1.0,281.8553771972656,284.3089599609375,292.3704833984375,295.0433959960937,293.1499938964844,293.1499938964844,281.54998779296875,31987.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909712851047516,1.0,0.0,0.0,4.041571617126465,4.041600704193115,1.089918100660725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6370.07666015625,0.0,2063.61279296875,1895.4371337890625,0.0,3493.938720703125,1.0,1.0,0.0,3.0,1.0,0.0
12230820,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.9698999524116516,0.5157766938209534,0.4650904834270477,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.9990000128746032,0.6067007780075073,0.5464463829994202,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.9053560495376588,0.4283324778079986,0.3003242909908294,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.8483907580375671,0.3519545197486877,0.3352217078208923,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.7366673946380615,0.2268855273723602,1.0317245721817017,285.5811462402344,284.95001220703125,300.841796875,289.32818603515625,298.5134582519531,297.3954162597656,285.5807189941406,1.0,0.5951679348945618,0.4317477941513061,0.4317477941513061,1.0,1.0,-3.216681957244873,1.0442148447036743,2.172466993331909,0.3139139115810394,0.9300922155380248,0.9300922155380248,0.0,147.11233520507812,160.0,42682.54296875,0.0,2703.102294921875,1.0,281.5555114746094,284.079345703125,292.39617919921875,295.16229248046875,293.1499938964844,293.1499938964844,281.25,31427.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926905632019043,1.0,0.0,0.0,4.044333457946777,4.044362545013428,1.0914081940427425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.24853515625,0.0,2062.727294921875,1895.4371337890625,0.0,3652.74609375,1.0,1.0,0.0,3.0,1.0,0.0
12230880,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.9698999524116516,0.5157766938209534,0.4650904834270477,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.9990000128746032,0.6067007780075073,0.5464463829994202,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.9053560495376588,0.4283324778079986,0.3003242909908294,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.8483907580375671,0.3519545197486877,0.3352217078208923,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814819335937,0.7366673946380615,0.2268855273723602,1.0317245721817017,285.5811462402344,284.95001220703125,300.841796875,289.32818603515625,298.5134582519531,297.3954162597656,285.5807189941406,1.0,0.5951679348945618,0.4317477941513061,0.4317477941513061,1.0,1.0,-3.216681957244873,1.0442148447036743,2.172466993331909,0.3139139115810394,0.9300922155380248,0.9300922155380248,0.0,147.11233520507812,160.0,42682.54296875,0.0,2703.102294921875,1.0,281.5555114746094,284.079345703125,292.39617919921875,295.16229248046875,293.1499938964844,293.1499938964844,281.25,31427.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926905632019043,1.0,0.0,0.0,4.044333457946777,4.044362545013428,1.0914081940427425e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.24853515625,0.0,2062.727294921875,1895.4371337890625,0.0,3652.74609375,1.0,1.0,0.0,3.0,1.0,0.0
12230940,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.962040364742279,0.5132335424423218,0.4630807340145111,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.9990000128746032,0.6069098711013794,0.557455837726593,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39520263671875,0.9008174538612366,0.4304212629795074,0.3019668757915497,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952941894531,0.8435751795768738,0.3524125516414642,0.3359298408031463,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.7326274514198303,0.2270821928977966,1.0339473485946655,285.3951416015625,284.95001220703125,300.8045349121094,289.3514404296875,298.4794921875,297.36749267578125,285.3945617675781,1.0,0.5995429754257202,0.4303480386734009,0.4303480386734009,1.0,1.0,-3.2330071926116943,1.0466549396514893,2.186352252960205,0.3128373324871063,0.9344155788421632,0.9344155788421632,0.0,151.05763244628906,163.0,43822.25390625,0.0,2758.087646484375,1.0,281.2554931640625,283.84576416015625,292.4038391113281,295.2436218261719,293.1499938964844,293.1499938964844,280.95001220703125,31079.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402772188186646,1.0,0.0,0.0,4.04604434967041,4.0460734367370605,1.092331672225555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.94287109375,0.0,2062.171875,1895.4371337890625,0.0,3774.965087890625,1.0,1.0,0.0,3.0,1.0,0.0
