time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12231000,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3951416015625,0.962040364742279,0.5132335424423218,0.4630807340145111,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.9990000128746032,0.6069098711013794,0.557455837726593,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39520263671875,0.9008174538612366,0.4304212629795074,0.3019668757915497,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3952941894531,0.8435751795768738,0.3524125516414642,0.3359298408031463,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39556884765625,0.7326274514198303,0.2270821928977966,1.0339473485946655,285.3951416015625,284.95001220703125,300.8045349121094,289.3514404296875,298.4794921875,297.36749267578125,285.3945617675781,1.0,0.5995429754257202,0.4303480386734009,0.4303480386734009,1.0,1.0,-3.2330071926116943,1.0466549396514893,2.186352252960205,0.3128373324871063,0.9344155788421632,0.9344155788421632,0.0,151.05763244628906,163.0,43822.25390625,0.0,2758.087646484375,1.0,281.2554931640625,283.84576416015625,292.4038391113281,295.2436218261719,293.1499938964844,293.1499938964844,280.95001220703125,31079.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402772188186646,1.0,0.0,0.0,4.04604434967041,4.0460734367370605,1.092331672225555e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.94287109375,0.0,2062.171875,1895.4371337890625,0.0,3774.965087890625,1.0,1.0,0.0,3.0,1.0,0.0
12231060,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.9533545970916748,0.5102742314338684,0.4606531262397766,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.9990000128746032,0.6055969595909119,0.5689302682876587,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8958795666694641,0.4321010708808899,0.3032930195331573,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.8383452892303467,0.352407842874527,0.3361567258834839,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7280029058456421,0.2267899811267852,1.0337713956832886,285.2101135253906,284.95001220703125,300.7658996582031,289.3735046386719,298.4413452148437,297.3338623046875,285.20953369140625,1.0,0.6034255623817444,0.429077684879303,0.429077684879303,1.0,1.0,-3.2455453872680664,1.0479799509048462,2.1975653171539307,0.3114764988422394,0.9362701177597046,0.9362701177597046,0.0,155.0515899658203,166.0,45008.546875,0.0,2806.01171875,1.0,280.9555053710937,283.615234375,292.4151611328125,295.3256225585937,293.1499938964844,293.1499938964844,280.6499938964844,30921.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512810111045836,1.0,0.0,0.0,4.04682207107544,4.04685115814209,1.0927517450909363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.419921875,0.0,2061.91748046875,1895.4371337890625,0.0,3874.4951171875,1.0,1.0,0.0,3.0,1.0,0.0
12231120,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.9533545970916748,0.5102742314338684,0.4606531262397766,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.9990000128746032,0.6055969595909119,0.5689302682876587,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8958795666694641,0.4321010708808899,0.3032930195331573,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21026611328125,0.8383452892303467,0.352407842874527,0.3361567258834839,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7280029058456421,0.2267899811267852,1.0337713956832886,285.2101135253906,284.95001220703125,300.7658996582031,289.3735046386719,298.4413452148437,297.3338623046875,285.20953369140625,1.0,0.6034255623817444,0.429077684879303,0.429077684879303,1.0,1.0,-3.2455453872680664,1.0479799509048462,2.1975653171539307,0.3114764988422394,0.9362701177597046,0.9362701177597046,0.0,155.0515899658203,166.0,45008.546875,0.0,2806.01171875,1.0,280.9555053710937,283.615234375,292.4151611328125,295.3256225585937,293.1499938964844,293.1499938964844,280.6499938964844,30921.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512810111045836,1.0,0.0,0.0,4.04682207107544,4.04685115814209,1.0927517450909363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.419921875,0.0,2061.91748046875,1895.4371337890625,0.0,3874.4951171875,1.0,1.0,0.0,3.0,1.0,0.0
12231180,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9413241147994996,0.507016122341156,0.4580167829990387,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9946282505989076,0.6036052107810974,0.5724065899848938,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8883703947067261,0.4334873259067535,0.3044563233852386,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8309246301651001,0.3520654737949371,0.3361164629459381,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7212895154953003,0.2261477559804916,1.0322344303131104,285.0228271484375,284.95001220703125,300.72637939453125,289.3943176269531,298.4022827148437,297.300048828125,285.0216064453125,1.0,0.6063568592071533,0.4278073310852051,0.4278073310852051,1.0,1.0,-3.246581554412842,1.0450628995895386,2.2015185356140137,0.3084142208099365,0.9356516599655152,0.9356516599655152,0.0,160.15060424804688,169.0,46178.0859375,0.0,2835.974853515625,1.0,280.655517578125,283.3848571777344,292.4326477050781,295.4172058105469,293.1499938964844,293.1499938964844,280.3500061035156,30941.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616801142692566,1.0,0.0,0.0,4.046724319458008,4.046753406524658,1.0926988807113958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.5205078125,0.0,2061.949462890625,1895.4371337890625,0.0,3967.54833984375,1.0,1.0,0.0,3.0,1.0,0.0
12231240,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9413241147994996,0.507016122341156,0.4580167829990387,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9946282505989076,0.6036052107810974,0.5724065899848938,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8883703947067261,0.4334873259067535,0.3044563233852386,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8309246301651001,0.3520654737949371,0.3361164629459381,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7212895154953003,0.2261477559804916,1.0322344303131104,285.0228271484375,284.95001220703125,300.72637939453125,289.3943176269531,298.4022827148437,297.300048828125,285.0216064453125,1.0,0.6063568592071533,0.4278073310852051,0.4278073310852051,1.0,1.0,-3.246581554412842,1.0450628995895386,2.2015185356140137,0.3084142208099365,0.9356516599655152,0.9356516599655152,0.0,160.15060424804688,169.0,46178.0859375,0.0,2835.974853515625,1.0,280.655517578125,283.3848571777344,292.4326477050781,295.4172058105469,293.1499938964844,293.1499938964844,280.3500061035156,30941.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616801142692566,1.0,0.0,0.0,4.046724319458008,4.046753406524658,1.0926988807113958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.5205078125,0.0,2061.949462890625,1895.4371337890625,0.0,3967.54833984375,1.0,1.0,0.0,3.0,1.0,0.0
12231300,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9347801208496094,0.5052632093429565,0.4566632807254791,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9904796481132508,0.602927029132843,0.5718334317207336,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8843064904212952,0.4340735971927643,0.3050017654895782,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8269418478012085,0.3517805933952331,0.3360235691070556,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7175759673118591,0.2257238924503326,1.031090497970581,284.872802734375,284.95001220703125,300.7064208984375,289.4042358398437,298.3843688964844,297.285888671875,284.8655090332031,1.0,0.6073333024978638,0.4271721541881561,0.4271721541881561,1.0,1.0,-3.2429311275482178,1.0420573949813845,2.200873851776123,0.3064686059951782,0.9336690306663512,0.9336690306663512,0.0,162.83474731445312,169.0,47188.4765625,0.0,2843.693359375,1.0,280.3916931152344,283.1944580078125,292.4652709960937,295.5647888183594,293.1499938964844,293.1499938964844,280.3500061035156,31040.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689745306968688,1.0,0.0,0.0,4.04623556137085,4.046264171600342,1.0924348998742062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.984375,0.0,2062.109375,1895.4371337890625,0.0,4032.169677734375,1.0,1.0,0.0,3.0,1.0,0.0
12231360,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.928550899028778,0.5034223198890686,0.4550935924053192,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269348144531,0.9865322113037108,0.6023252010345459,0.5712856650352478,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.880581259727478,0.4345827996730804,0.3054231405258178,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.8232312798500061,0.3514114022254944,0.3357866406440735,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277587890625,0.7140049934387207,0.2252289056777954,1.0294249057769775,284.8270568847656,284.95001220703125,300.6864318847656,289.4137878417969,298.36724853515625,297.2723999023437,284.8257751464844,1.0,0.6081172227859497,0.4266905188560486,0.4266905188560486,1.0,1.0,-3.23860502243042,1.0391921997070312,2.1994128227233887,0.3046035170555115,0.9323491454124452,0.9323491454124452,0.0,165.28753662109375,172.0,47241.41796875,0.0,2848.265869140625,1.0,280.3554077148437,283.14849853515625,292.4482421875,295.5005798339844,293.1499938964844,293.1499938964844,280.04998779296875,31158.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712972640991212,1.0,0.0,0.0,4.045656204223633,4.045684814453125,1.0921220336967965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.97119140625,0.0,2062.29833984375,1895.4371337890625,0.0,4052.62646484375,1.0,1.0,0.0,3.0,1.0,0.0
12231420,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288452148437,0.9175362586975098,0.499574065208435,0.451899766921997,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62872314453125,0.9793578386306764,0.6011446118354797,0.5703794956207275,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.8742859959602356,0.4354568719863891,0.3062049746513366,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291198730469,0.8166689276695251,0.3505098223686218,0.3351829946041107,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7073455452919006,0.2241133004426956,1.0255322456359863,284.6288757324219,284.95001220703125,300.6465759277344,289.4318542480469,298.33453369140625,297.24755859375,284.62750244140625,1.0,0.6092780828475952,0.4257272779941559,0.4257272779941559,1.0,1.0,-3.22921085357666,1.0332438945770264,2.195966958999634,0.3008193373680115,0.9263867139816284,0.9263867139816284,0.0,169.6064453125,175.0,48267.91796875,0.0,2852.58935546875,1.0,280.0555114746094,282.9108581542969,292.4626159667969,295.5799865722656,293.1499938964844,293.1499938964844,279.75,31583.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980121910572052,1.0,0.0,0.0,4.043563365936279,4.04359245300293,1.090992554964032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.32568359375,0.0,2062.9755859375,1895.4371337890625,0.0,4129.783203125,1.0,1.0,0.0,3.0,1.0,0.0
12231480,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288452148437,0.9175362586975098,0.499574065208435,0.451899766921997,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62872314453125,0.9793578386306764,0.6011446118354797,0.5703794956207275,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6289367675781,0.8742859959602356,0.4354568719863891,0.3062049746513366,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291198730469,0.8166689276695251,0.3505098223686218,0.3351829946041107,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7073455452919006,0.2241133004426956,1.0255322456359863,284.6288757324219,284.95001220703125,300.6465759277344,289.4318542480469,298.33453369140625,297.24755859375,284.62750244140625,1.0,0.6092780828475952,0.4257272779941559,0.4257272779941559,1.0,1.0,-3.22921085357666,1.0332438945770264,2.195966958999634,0.3008193373680115,0.9263867139816284,0.9263867139816284,0.0,169.6064453125,175.0,48267.91796875,0.0,2852.58935546875,1.0,280.0555114746094,282.9108581542969,292.4626159667969,295.5799865722656,293.1499938964844,293.1499938964844,279.75,31583.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980121910572052,1.0,0.0,0.0,4.043563365936279,4.04359245300293,1.090992554964032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.32568359375,0.0,2062.9755859375,1895.4371337890625,0.0,4129.783203125,1.0,1.0,0.0,3.0,1.0,0.0
12231540,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42803955078125,0.9076941609382628,0.4955011010169983,0.4484902322292328,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42791748046875,0.9724026918411256,0.5997598171234131,0.5693197846412659,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281311035156,0.8686790466308594,0.4361348152160644,0.3068390488624573,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283142089844,0.8104692697525024,0.349385917186737,0.3343538045883178,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.7009368538856506,0.222830057144165,1.0208064317703247,284.4280700683594,284.95001220703125,300.60723876953125,289.4484558105469,298.3028259277344,297.2240600585937,284.4266052246094,1.0,0.6099929213523865,0.4247640371322632,0.4247640371322632,1.0,1.0,-3.21792221069336,1.0266069173812866,2.1913154125213623,0.2967675328254699,0.9177283644676208,0.9177283644676208,0.0,173.5397491455078,178.0,49254.4375,0.0,2850.826416015625,1.0,279.7555236816406,282.671630859375,292.4764099121094,295.65655517578125,293.1499938964844,293.1499938964844,279.45001220703125,32245.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883583188056946,1.0,0.0,0.0,4.040294647216797,4.040323734283447,1.0892294994846452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.02587890625,0.0,2064.01708984375,1895.4371337890625,0.0,4200.943359375,1.0,1.0,0.0,3.0,1.0,0.0
12231600,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42803955078125,0.9076941609382628,0.4955011010169983,0.4484902322292328,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42791748046875,0.9724026918411256,0.5997598171234131,0.5693197846412659,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4281311035156,0.8686790466308594,0.4361348152160644,0.3068390488624573,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283142089844,0.8104692697525024,0.349385917186737,0.3343538045883178,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.42889404296875,0.7009368538856506,0.222830057144165,1.0208064317703247,284.4280700683594,284.95001220703125,300.60723876953125,289.4484558105469,298.3028259277344,297.2240600585937,284.4266052246094,1.0,0.6099929213523865,0.4247640371322632,0.4247640371322632,1.0,1.0,-3.21792221069336,1.0266069173812866,2.1913154125213623,0.2967675328254699,0.9177283644676208,0.9177283644676208,0.0,173.5397491455078,178.0,49254.4375,0.0,2850.826416015625,1.0,279.7555236816406,282.671630859375,292.4764099121094,295.65655517578125,293.1499938964844,293.1499938964844,279.45001220703125,32245.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883583188056946,1.0,0.0,0.0,4.040294647216797,4.040323734283447,1.0892294994846452e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.02587890625,0.0,2064.01708984375,1895.4371337890625,0.0,4200.943359375,1.0,1.0,0.0,3.0,1.0,0.0
12231660,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2247314453125,0.8989458680152893,0.4912221729755401,0.4448882043361664,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.224609375,0.9654149413108826,0.5980824828147888,0.5679951906204224,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248229980469,0.8634721636772156,0.4366315603256225,0.3073413074016571,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250366210937,0.8042958378791809,0.3480559289455414,0.3333219289779663,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22564697265625,0.6947410106658936,0.2213973402976989,1.0153672695159912,284.2247619628906,284.95001220703125,300.5689392089844,289.4635314941406,298.2728576660156,297.2015380859375,284.2231750488281,1.0,0.6103646159172058,0.4241237640380859,0.4241237640380859,1.0,1.0,-3.204823732376098,1.0201255083084106,2.184698343276977,0.2932712733745575,0.9063452482223512,0.9063452482223512,0.0,177.2524871826172,181.0,50312.04296875,0.0,2844.10400390625,1.0,279.45556640625,282.4377136230469,292.4906921386719,295.7367553710937,293.1499938964844,293.1499938964844,279.1499938964844,33189.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963585138320924,1.0,0.0,0.0,4.035615921020508,4.035645008087158,1.0867081527976552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.943359375,0.0,2065.472900390625,1895.4371337890625,0.0,4269.2158203125,1.0,1.0,0.0,3.0,1.0,0.0
12231720,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2247314453125,0.8989458680152893,0.4912221729755401,0.4448882043361664,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.224609375,0.9654149413108826,0.5980824828147888,0.5679951906204224,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248229980469,0.8634721636772156,0.4366315603256225,0.3073413074016571,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250366210937,0.8042958378791809,0.3480559289455414,0.3333219289779663,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22564697265625,0.6947410106658936,0.2213973402976989,1.0153672695159912,284.2247619628906,284.95001220703125,300.5689392089844,289.4635314941406,298.2728576660156,297.2015380859375,284.2231750488281,1.0,0.6103646159172058,0.4241237640380859,0.4241237640380859,1.0,1.0,-3.204823732376098,1.0201255083084106,2.184698343276977,0.2932712733745575,0.9063452482223512,0.9063452482223512,0.0,177.2524871826172,181.0,50312.04296875,0.0,2844.10400390625,1.0,279.45556640625,282.4377136230469,292.4906921386719,295.7367553710937,293.1499938964844,293.1499938964844,279.1499938964844,33189.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963585138320924,1.0,0.0,0.0,4.035615921020508,4.035645008087158,1.0867081527976552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.943359375,0.0,2065.472900390625,1895.4371337890625,0.0,4269.2158203125,1.0,1.0,0.0,3.0,1.0,0.0
12231780,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01885986328125,0.8905908465385437,0.4867483973503113,0.4411073625087738,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01873779296875,0.9582778811454772,0.59607994556427,0.5663711428642273,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189514160156,0.8585206866264343,0.4369546473026275,0.3077201247215271,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191650390625,0.7981669306755066,0.3465288281440735,0.3321002125740051,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198059082031,0.6886654496192932,0.2198269218206405,1.0092860460281372,284.0188903808594,284.95001220703125,300.5321655273437,289.47705078125,298.2439880371094,297.17999267578125,284.0172424316406,1.0,0.6104556322097778,0.4234834909439087,0.4234834909439087,1.0,1.0,-3.1900017261505127,1.013046383857727,2.176955223083496,0.2895584106445312,0.8921998143196106,0.8921998143196106,0.0,180.8330535888672,184.0,51358.32421875,0.0,2833.14404296875,1.0,279.15557861328125,282.20465087890625,292.5185852050781,295.8267822265625,293.1499938964844,293.1499938964844,279.45001220703125,34482.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.029170989990234,4.029200077056885,1.083239908439282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.24072265625,0.0,2067.41064453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12231840,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.01885986328125,0.8905908465385437,0.4867483973503113,0.4411073625087738,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.01873779296875,0.9582778811454772,0.59607994556427,0.5663711428642273,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189514160156,0.8585206866264343,0.4369546473026275,0.3077201247215271,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191650390625,0.7981669306755066,0.3465288281440735,0.3321002125740051,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0198059082031,0.6886654496192932,0.2198269218206405,1.0092860460281372,284.0188903808594,284.95001220703125,300.5321655273437,289.47705078125,298.2439880371094,297.17999267578125,284.0172424316406,1.0,0.6104556322097778,0.4234834909439087,0.4234834909439087,1.0,1.0,-3.1900017261505127,1.013046383857727,2.176955223083496,0.2895584106445312,0.8921998143196106,0.8921998143196106,0.0,180.8330535888672,184.0,51358.32421875,0.0,2833.14404296875,1.0,279.15557861328125,282.20465087890625,292.5185852050781,295.8267822265625,293.1499938964844,293.1499938964844,279.45001220703125,34482.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.029170989990234,4.029200077056885,1.083239908439282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.24072265625,0.0,2067.41064453125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12231900,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14923095703125,0.8871318101882935,0.485308438539505,0.4394591152667999,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1498413085937,0.9552813172340392,0.5956777334213257,0.5656984448432922,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1488647460937,0.8566647171974182,0.4376754462718963,0.3080306053161621,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1478881835937,0.795651912689209,0.3461404144763946,0.331574410200119,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1449584960937,0.6861215233802795,0.2192983329296112,1.0064911842346191,284.1491394042969,284.95001220703125,300.5144958496094,289.48321533203125,298.23394775390625,297.1751403808594,284.1559143066406,1.0,0.6104876399040222,0.4231633245944977,0.4231633245944977,1.0,1.0,-3.1835830211639404,1.0098788738250732,2.173704147338867,0.2877421379089355,0.8881147503852844,0.8881147503852844,0.0,182.31935119628903,184.0,50161.00390625,0.0,2828.076171875,1.0,279.4093933105469,282.3720397949219,292.4499206542969,295.5953369140625,293.1499938964844,293.1499938964844,279.45001220703125,34963.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948376417160034,1.0,0.0,0.0,4.026761054992676,4.026790618896484,1.0819445606102818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.12548828125,0.0,2068.11474609375,1895.4371337890625,0.0,4256.3037109375,1.0,1.0,0.0,3.0,1.0,0.0
12231960,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18865966796875,0.8853033781051636,0.4845200479030609,0.4385786652565002,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1887512207031,0.9539060592651368,0.5958968997001648,0.5657128691673279,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1886291503906,0.856216549873352,0.4389142990112304,0.3087782263755798,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1884765625,0.7944745421409607,0.3461686074733734,0.3314785659313202,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1881103515625,0.684809684753418,0.2190950810909271,1.0051361322402954,284.18865966796875,284.95001220703125,300.49737548828125,289.4889831542969,298.2283630371094,297.1760559082031,284.1895446777344,1.0,0.6107600331306458,0.4229067265987396,0.4229067265987396,1.0,1.0,-3.181688070297241,1.0085179805755615,2.17317008972168,0.2867275476455688,0.8834745287895203,0.8834745287895203,0.0,183.17694091796875,187.0,50001.41796875,0.0,2828.863525390625,1.0,279.4447326660156,282.41217041015625,292.4504089355469,295.6154479980469,293.1499938964844,293.1499938964844,279.75,35416.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903301000595092,1.0,0.0,0.0,4.024487018585205,4.024516582489014,1.0807228818521253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.13623046875,0.0,2068.76904296875,1895.4371337890625,0.0,4217.849609375,1.0,1.0,0.0,3.0,1.0,0.0
12232020,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.8835031390190125,0.4839384853839874,0.4378223121166229,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38385009765625,0.9531447887420654,0.5974311232566833,0.5668612122535706,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836364746094,0.8569918274879456,0.4422817826271057,0.3109469413757324,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834533691406,0.7938091158866882,0.3470125496387481,0.3320726156234741,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.38287353515625,0.6838767528533936,0.219366580247879,1.0055419206619265,284.3836975097656,284.95001220703125,300.4650573730469,289.499267578125,298.2243957519531,297.1868896484375,284.3851318359375,1.0,0.6120247840881348,0.4223935306072235,0.4223935306072235,1.0,1.0,-3.1859583854675293,1.0087523460388184,2.177206039428711,0.2859377264976501,0.8775692582130432,0.8775692582130432,0.0,184.34825134277344,190.0,48766.42578125,0.0,2844.00439453125,1.0,279.744384765625,282.6407470703125,292.4466857910156,295.5165710449219,293.1499938964844,293.1499938964844,280.04998779296875,36075.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976546347141266,1.0,0.0,0.0,4.020378589630127,4.020408153533936,1.0785174708871637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.00048828125,0.0,2068.630859375,1895.4371337890625,0.0,4098.630859375,0.9996942281723022,1.0,0.0,3.0,1.0,0.0
12232080,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837280273437,0.8835031390190125,0.4839384853839874,0.4378223121166229,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38385009765625,0.9531447887420654,0.5974311232566833,0.5668612122535706,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3836364746094,0.8569918274879456,0.4422817826271057,0.3109469413757324,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834533691406,0.7938091158866882,0.3470125496387481,0.3320726156234741,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.38287353515625,0.6838767528533936,0.219366580247879,1.0055419206619265,284.3836975097656,284.95001220703125,300.4650573730469,289.499267578125,298.2243957519531,297.1868896484375,284.3851318359375,1.0,0.6120247840881348,0.4223935306072235,0.4223935306072235,1.0,1.0,-3.1859583854675293,1.0087523460388184,2.177206039428711,0.2859377264976501,0.8775692582130432,0.8775692582130432,0.0,184.34825134277344,190.0,48766.42578125,0.0,2844.00439453125,1.0,279.744384765625,282.6407470703125,292.4466857910156,295.5165710449219,293.1499938964844,293.1499938964844,280.04998779296875,36075.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976546347141266,1.0,0.0,0.0,4.020378589630127,4.020408153533936,1.0785174708871637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.00048828125,0.0,2068.630859375,1895.4371337890625,0.0,4098.630859375,0.9996942281723022,1.0,0.0,3.0,1.0,0.0
12232140,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892028808594,0.8826714158058167,0.4841006398200989,0.4378477931022644,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58935546875,0.953454613685608,0.5998481512069702,0.5689703226089478,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.858673632144928,0.4463762640953064,0.3136942386627197,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888977050781,0.7941193580627441,0.3485325574874878,0.3333888649940491,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58819580078125,0.6840420961380005,0.2202659845352172,1.009063959121704,284.58917236328125,284.95001220703125,300.4356994628906,289.5079040527344,298.2262268066406,297.2042541503906,284.5909423828125,1.0,0.6142135858535767,0.4218803346157074,0.4218803346157074,1.0,1.0,-3.197638988494873,1.0116769075393677,2.185961961746216,0.2862452566623688,0.8744820356369019,0.8744820356369019,0.0,185.5044860839844,193.0,47730.06640625,0.0,2874.402099609375,1.0,280.0443115234375,282.88592529296875,292.4617919921875,295.46099853515625,293.1499938964844,293.1499938964844,280.3500061035156,36267.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644680619239808,1.0,0.0,0.0,4.010043621063232,4.010073184967041,1.072979671334906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.099609375,0.0,2056.23828125,1895.4371337890625,0.0,3992.31298828125,0.997562289237976,1.0,0.0,3.0,1.0,0.0
12232200,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892028808594,0.8826714158058167,0.4841006398200989,0.4378477931022644,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58935546875,0.953454613685608,0.5998481512069702,0.5689703226089478,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5891418457031,0.858673632144928,0.4463762640953064,0.3136942386627197,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888977050781,0.7941193580627441,0.3485325574874878,0.3333888649940491,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58819580078125,0.6840420961380005,0.2202659845352172,1.009063959121704,284.58917236328125,284.95001220703125,300.4356994628906,289.5079040527344,298.2262268066406,297.2042541503906,284.5909423828125,1.0,0.6142135858535767,0.4218803346157074,0.4218803346157074,1.0,1.0,-3.197638988494873,1.0116769075393677,2.185961961746216,0.2862452566623688,0.8744820356369019,0.8744820356369019,0.0,185.5044860839844,193.0,47730.06640625,0.0,2874.402099609375,1.0,280.0443115234375,282.88592529296875,292.4617919921875,295.46099853515625,293.1499938964844,293.1499938964844,280.3500061035156,36267.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644680619239808,1.0,0.0,0.0,4.010043621063232,4.010073184967041,1.072979671334906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.099609375,0.0,2056.23828125,1895.4371337890625,0.0,3992.31298828125,0.997562289237976,1.0,0.0,3.0,1.0,0.0
12232260,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8820304274559021,0.4847302734851837,0.4383390545845032,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9539487957954408,0.602786660194397,0.5716410279273987,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.8605469465255737,0.450944185256958,0.3168062567710876,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.7946732640266418,0.3504746854305267,0.3351546823978424,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.6845911741256714,0.2215722799301147,1.0146337747573853,284.7979736328125,284.95001220703125,300.4097595214844,289.51483154296875,298.2304992675781,297.22467041015625,284.7998046875,1.0,0.6171563863754272,0.4209957122802734,0.4209957122802734,1.0,1.0,-3.213998556137085,1.0153473615646362,2.1986513137817383,0.2862847447395324,0.8742049336433411,0.8742049336433411,0.0,186.96844482421875,196.0,46766.0,0.0,2916.453857421875,1.0,280.3442687988281,283.13360595703125,292.4768371582031,295.4153747558594,293.1499938964844,293.1499938964844,280.6499938964844,36177.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541535973548888,1.0,0.0,0.0,4.002697467803955,4.0027265548706055,1.0690517910916242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.0859375,0.0,2045.614013671875,1895.4371337890625,0.0,3900.302978515625,0.9959046840667723,1.0,0.0,3.0,1.0,0.0
12232320,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.8820304274559021,0.4847302734851837,0.4383390545845032,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9539487957954408,0.602786660194397,0.5716410279273987,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79791259765625,0.8605469465255737,0.450944185256958,0.3168062567710876,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79766845703125,0.7946732640266418,0.3504746854305267,0.3351546823978424,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.6845911741256714,0.2215722799301147,1.0146337747573853,284.7979736328125,284.95001220703125,300.4097595214844,289.51483154296875,298.2304992675781,297.22467041015625,284.7998046875,1.0,0.6171563863754272,0.4209957122802734,0.4209957122802734,1.0,1.0,-3.213998556137085,1.0153473615646362,2.1986513137817383,0.2862847447395324,0.8742049336433411,0.8742049336433411,0.0,186.96844482421875,196.0,46766.0,0.0,2916.453857421875,1.0,280.3442687988281,283.13360595703125,292.4768371582031,295.4153747558594,293.1499938964844,293.1499938964844,280.6499938964844,36177.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541535973548888,1.0,0.0,0.0,4.002697467803955,4.0027265548706055,1.0690517910916242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.0859375,0.0,2045.614013671875,1895.4371337890625,0.0,3900.302978515625,0.9959046840667723,1.0,0.0,3.0,1.0,0.0
12232380,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8813841342926025,0.4857043921947479,0.4391665756702423,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9543744921684264,0.6060564517974854,0.5746627449989319,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8624188899993896,0.4558668434619903,0.3201861381530761,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7952540516853333,0.3527080714702606,0.3372272551059723,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6852821707725525,0.2231618463993072,1.0216270685195925,285.0057373046875,284.95001220703125,300.38775634765625,289.5200500488281,298.23699951171875,297.2463684082031,285.0075378417969,1.0,0.6206832528114319,0.4201110899448395,0.4201110899448395,1.0,1.0,-3.233588695526123,1.0201276540756226,2.213460922241211,0.2867279946804046,0.8766933083534241,0.8766933083534241,0.0,188.76808166503903,199.0,45857.703125,0.0,2967.561767578125,1.0,280.6442565917969,283.3786315917969,292.4875183105469,295.3699035644531,293.1499938964844,293.1499938964844,280.95001220703125,35941.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449118375778198,1.0,0.0,0.0,4.004029750823975,4.004059314727783,1.069763698069437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.0439453125,0.0,2045.4698486328125,1895.4371337890625,0.0,3817.0107421875,0.9960775375366212,1.0,0.0,3.0,1.0,0.0
12232440,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8813841342926025,0.4857043921947479,0.4391665756702423,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9543744921684264,0.6060564517974854,0.5746627449989319,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8624188899993896,0.4558668434619903,0.3201861381530761,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7952540516853333,0.3527080714702606,0.3372272551059723,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6852821707725525,0.2231618463993072,1.0216270685195925,285.0057373046875,284.95001220703125,300.38775634765625,289.5200500488281,298.23699951171875,297.2463684082031,285.0075378417969,1.0,0.6206832528114319,0.4201110899448395,0.4201110899448395,1.0,1.0,-3.233588695526123,1.0201276540756226,2.213460922241211,0.2867279946804046,0.8766933083534241,0.8766933083534241,0.0,188.76808166503903,199.0,45857.703125,0.0,2967.561767578125,1.0,280.6442565917969,283.3786315917969,292.4875183105469,295.3699035644531,293.1499938964844,293.1499938964844,280.95001220703125,35941.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449118375778198,1.0,0.0,0.0,4.004029750823975,4.004059314727783,1.069763698069437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.0439453125,0.0,2045.4698486328125,1895.4371337890625,0.0,3817.0107421875,0.9960775375366212,1.0,0.0,3.0,1.0,0.0
12232500,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605834960937,0.8809219598770142,0.4862893521785736,0.4396186470985412,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.954420804977417,0.6077784895896912,0.5762181878089905,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.8632314205169678,0.4584322571754455,0.3219231963157654,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7954363226890564,0.3539015650749206,0.3383203744888305,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.6855631470680237,0.2240294516086578,1.0254340171813965,285.1605529785156,284.95001220703125,300.3783569335937,289.5220031738281,298.2408142089844,297.2572021484375,285.16827392578125,1.0,0.622606635093689,0.4196687638759613,0.4196687638759613,1.0,1.0,-3.2439818382263184,1.0227209329605105,2.2212607860565186,0.2870232164859772,0.8796133399009705,0.8796133399009705,0.0,189.8318786621093,199.0,44948.5546875,0.0,2995.502197265625,1.0,280.90740966796875,283.5712280273437,292.4659423828125,295.2426147460937,293.1499938964844,293.1499938964844,280.95001220703125,35767.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938100814819336,1.0,0.0,0.0,4.008745193481445,4.008774757385254,1.0722849310695892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.68603515625,0.0,2050.379638671875,1895.4371337890625,0.0,3755.161865234375,0.9970793128013612,1.0,0.0,3.0,1.0,0.0
12232560,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107238769531,0.8807200193405151,0.4869577884674072,0.4402603805065155,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.9547154903411864,0.6095816493034363,0.5779429078102112,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.210693359375,0.8642708659172058,0.4610823094844818,0.3237818479537964,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.795827329158783,0.3551633656024933,0.3395280838012695,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098388671875,0.6860451698303223,0.2249589711427688,1.029651403427124,285.2107238769531,284.95001220703125,300.3701171875,289.52349853515625,298.2450256347656,297.2685546875,285.2123718261719,1.0,0.6246572732925415,0.4190954566001892,0.4190954566001892,1.0,1.0,-3.255584716796875,1.0254164934158323,2.230168104171753,0.2871497869491577,0.8818960189819336,0.8818960189819336,0.0,190.8452606201172,202.0,44996.17578125,0.0,3025.91552734375,1.0,280.94439697265625,283.61920166015625,292.4942626953125,295.32354736328125,293.1499938964844,293.1499938964844,281.25,35638.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362873435020448,1.0,0.0,0.0,4.016672611236572,4.016702175140381,1.076530111276952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.94873046875,0.0,2060.0166015625,1895.4371337890625,0.0,3738.633056640625,0.9987232685089112,1.0,0.0,3.0,1.0,0.0
12232620,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8800971508026123,0.4884699285030365,0.4415886998176574,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.9550408720970154,0.613336443901062,0.581443190574646,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.8661540746688843,0.4665694534778595,0.3275692164897918,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.7964330315589905,0.3578123748302459,0.3420183360576629,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156494140625,0.6868894100189209,0.2269263118505478,1.0384846925735474,285.4166564941406,284.95001220703125,300.3573913574219,289.5251770019531,298.2544860839844,297.2908935546875,285.41851806640625,1.0,0.6289810538291931,0.4179488122463226,0.4179488122463226,1.0,1.0,-3.279559135437012,1.0309998989105225,2.2485592365264893,0.2874256074428558,0.8898373246192932,0.8898373246192932,0.0,193.1207733154297,205.0,44137.34765625,0.0,3090.3818359375,1.0,281.244384765625,283.861083984375,292.4977722167969,295.2745361328125,293.1499938964844,293.1499938964844,281.54998779296875,34978.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280041456222534,1.0,0.0,0.0,4.026654243469238,4.026683330535889,1.0818870350703946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.31103515625,0.0,2068.08935546875,1895.4371337890625,0.0,3662.83349609375,1.0,1.0,0.0,3.0,1.0,0.0
12232680,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166564941406,0.8800971508026123,0.4884699285030365,0.4415886998176574,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41680908203125,0.9550408720970154,0.613336443901062,0.581443190574646,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4166259765625,0.8661540746688843,0.4665694534778595,0.3275692164897918,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163513183594,0.7964330315589905,0.3578123748302459,0.3420183360576629,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156494140625,0.6868894100189209,0.2269263118505478,1.0384846925735474,285.4166564941406,284.95001220703125,300.3573913574219,289.5251770019531,298.2544860839844,297.2908935546875,285.41851806640625,1.0,0.6289810538291931,0.4179488122463226,0.4179488122463226,1.0,1.0,-3.279559135437012,1.0309998989105225,2.2485592365264893,0.2874256074428558,0.8898373246192932,0.8898373246192932,0.0,193.1207733154297,205.0,44137.34765625,0.0,3090.3818359375,1.0,281.244384765625,283.861083984375,292.4977722167969,295.2745361328125,293.1499938964844,293.1499938964844,281.54998779296875,34978.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280041456222534,1.0,0.0,0.0,4.026654243469238,4.026683330535889,1.0818870350703946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.31103515625,0.0,2068.08935546875,1895.4371337890625,0.0,3662.83349609375,1.0,1.0,0.0,3.0,1.0,0.0
12232740,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.8796754479408264,0.4903015494346618,0.4431854486465454,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.9555239081382751,0.6173744201660156,0.585192084312439,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8682141304016113,0.4723745584487915,0.3315663933753967,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298217773437,0.7972032427787781,0.3606846034526825,0.3447084128856659,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.6879189014434814,0.2290755361318588,1.0481045246124268,285.630126953125,284.95001220703125,300.3500061035156,289.5249938964844,298.26617431640625,297.31396484375,285.6321105957031,1.0,0.6336089968681335,0.416802167892456,0.416802167892456,1.0,1.0,-3.305593967437744,1.0372686386108398,2.2683255672454834,0.2879190146923065,0.9006826281547546,0.9006826281547546,0.0,195.4873504638672,208.0,43351.43359375,0.0,3160.748046875,1.0,281.5444030761719,284.1111145019531,292.4988098144531,295.2258605957031,293.1499938964844,293.1499938964844,281.8500061035156,33948.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919851303100586,1.0,0.0,0.0,4.031838417053223,4.031867980957031,1.0846747500181664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.03125,0.0,2066.6181640625,1895.4371337890625,0.0,3587.7861328125,1.0,1.0,0.0,3.0,1.0,0.0
12232800,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.630126953125,0.8796754479408264,0.4903015494346618,0.4431854486465454,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303100585937,0.9555239081382751,0.6173744201660156,0.585192084312439,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300964355469,0.8682141304016113,0.4723745584487915,0.3315663933753967,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6298217773437,0.7972032427787781,0.3606846034526825,0.3447084128856659,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.62908935546875,0.6879189014434814,0.2290755361318588,1.0481045246124268,285.630126953125,284.95001220703125,300.3500061035156,289.5249938964844,298.26617431640625,297.31396484375,285.6321105957031,1.0,0.6336089968681335,0.416802167892456,0.416802167892456,1.0,1.0,-3.305593967437744,1.0372686386108398,2.2683255672454834,0.2879190146923065,0.9006826281547546,0.9006826281547546,0.0,195.4873504638672,208.0,43351.43359375,0.0,3160.748046875,1.0,281.5444030761719,284.1111145019531,292.4988098144531,295.2258605957031,293.1499938964844,293.1499938964844,281.8500061035156,33948.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919851303100586,1.0,0.0,0.0,4.031838417053223,4.031867980957031,1.0846747500181664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.03125,0.0,2066.6181640625,1895.4371337890625,0.0,3587.7861328125,1.0,1.0,0.0,3.0,1.0,0.0
