time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232860,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.8795848488807678,0.4924888610839844,0.4450922012329101,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85028076171875,0.9563056826591492,0.6217349171638489,0.5892336368560791,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.8705737590789795,0.478530615568161,0.3358004689216614,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.7982525825500488,0.3638078570365906,0.3476265072822571,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.689233660697937,0.2314252704381942,1.058588624000549,285.85009765625,284.95001220703125,300.3462219238281,289.52294921875,298.2793884277344,297.33795166015625,285.85211181640625,1.0,0.6385358572006226,0.4154987335205078,0.4154987335205078,1.0,1.0,-3.3339529037475586,1.043894648551941,2.2900583744049072,0.2882449030876159,0.9145257472991944,0.9145257472991944,0.0,197.8704376220703,211.0,42686.7109375,0.0,3237.411376953125,1.0,281.84442138671875,284.367919921875,292.5006103515625,295.1856689453125,293.1499938964844,293.1499938964844,281.54998779296875,32734.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124377965927124,1.0,0.0,0.0,4.037873268127441,4.037902355194092,1.0879242609007631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.0341796875,0.0,2064.775634765625,1895.4371337890625,0.0,3519.2138671875,1.0,1.0,0.0,3.0,1.0,0.0
12232920,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.8795848488807678,0.4924888610839844,0.4450922012329101,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85028076171875,0.9563056826591492,0.6217349171638489,0.5892336368560791,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.8705737590789795,0.478530615568161,0.3358004689216614,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84979248046875,0.7982525825500488,0.3638078570365906,0.3476265072822571,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.689233660697937,0.2314252704381942,1.058588624000549,285.85009765625,284.95001220703125,300.3462219238281,289.52294921875,298.2793884277344,297.33795166015625,285.85211181640625,1.0,0.6385358572006226,0.4154987335205078,0.4154987335205078,1.0,1.0,-3.3339529037475586,1.043894648551941,2.2900583744049072,0.2882449030876159,0.9145257472991944,0.9145257472991944,0.0,197.8704376220703,211.0,42686.7109375,0.0,3237.411376953125,1.0,281.84442138671875,284.367919921875,292.5006103515625,295.1856689453125,293.1499938964844,293.1499938964844,281.54998779296875,32734.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124377965927124,1.0,0.0,0.0,4.037873268127441,4.037902355194092,1.0879242609007631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.0341796875,0.0,2064.775634765625,1895.4371337890625,0.0,3519.2138671875,1.0,1.0,0.0,3.0,1.0,0.0
12232980,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.8768525719642639,0.49241504073143,0.4457878768444061,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.9543362259864808,0.6240804195404053,0.5921742916107178,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.8705331683158875,0.4830071330070495,0.3393736779689789,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.7971192002296448,0.3656965494155884,0.3499223589897156,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.6885938048362732,0.2329199165105819,1.0672166347503662,285.6881408691406,284.95001220703125,300.3438720703125,289.5190734863281,298.2775573730469,297.3399353027344,285.687744140625,1.0,0.6432456970214844,0.4141953289508819,0.4141953289508819,1.0,1.0,-3.355778455734253,1.0480914115905762,2.3076870441436768,0.2878413796424866,0.922972857952118,0.922972857952118,0.0,201.5635223388672,214.0,43941.046875,0.0,3307.83740234375,1.0,281.55535888671875,284.1553955078125,292.58233642578125,295.4153137207031,293.1499938964844,293.1499938964844,281.25,31998.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299700260162354,1.0,0.0,0.0,4.041516780853272,4.041545867919922,1.0898885420829174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.04345703125,0.0,2063.630126953125,1895.4371337890625,0.0,3680.8662109375,1.0,1.0,0.0,3.0,1.0,0.0
12233040,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.8768525719642639,0.49241504073143,0.4457878768444061,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881103515625,0.9543362259864808,0.6240804195404053,0.5921742916107178,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68817138671875,0.8705331683158875,0.4830071330070495,0.3393736779689789,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.688232421875,0.7971192002296448,0.3656965494155884,0.3499223589897156,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.6885938048362732,0.2329199165105819,1.0672166347503662,285.6881408691406,284.95001220703125,300.3438720703125,289.5190734863281,298.2775573730469,297.3399353027344,285.687744140625,1.0,0.6432456970214844,0.4141953289508819,0.4141953289508819,1.0,1.0,-3.355778455734253,1.0480914115905762,2.3076870441436768,0.2878413796424866,0.922972857952118,0.922972857952118,0.0,201.5635223388672,214.0,43941.046875,0.0,3307.83740234375,1.0,281.55535888671875,284.1553955078125,292.58233642578125,295.4153137207031,293.1499938964844,293.1499938964844,281.25,31998.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299700260162354,1.0,0.0,0.0,4.041516780853272,4.041545867919922,1.0898885420829174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.04345703125,0.0,2063.630126953125,1895.4371337890625,0.0,3680.8662109375,1.0,1.0,0.0,3.0,1.0,0.0
12233100,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5466003417969,0.8741902112960815,0.4916571080684662,0.4454259872436523,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9519363641738892,0.6245052218437195,0.5929069519042969,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.8693088293075562,0.4846552610397339,0.3407269418239593,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.7953974008560181,0.3661184012889862,0.3505781590938568,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5503234863281,0.6871685981750488,0.2332442700862884,1.0697373151779177,285.5465393066406,284.95001220703125,300.3431701660156,289.5165100097656,298.2718200683594,297.333984375,285.540283203125,1.0,0.6452310085296631,0.4135436415672302,0.4135436415672302,1.0,1.0,-3.361679077148437,1.0483886003494265,2.313290596008301,0.2869224846363067,0.9255599975585938,0.9255599975585938,0.0,203.9427032470703,214.0,45060.3203125,0.0,3334.947265625,1.0,281.291748046875,283.9700622558594,292.6121520996094,295.57598876953125,293.1499938964844,293.1499938964844,281.25,31745.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413252472877502,1.0,0.0,0.0,4.042764663696289,4.04279375076294,1.090561681849067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.19775390625,0.0,2063.23193359375,1895.4371337890625,0.0,3784.48828125,1.0,1.0,0.0,3.0,1.0,0.0
12233160,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.870919942855835,0.4906400144100189,0.4446572661399841,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50909423828125,0.9488188028335572,0.6246105432510376,0.5931898355484009,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091857910156,0.867506742477417,0.4860674440860748,0.3418173193931579,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7931006550788879,0.3662916719913482,0.3509181141853332,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096435546875,0.6851672530174255,0.2333416491746902,1.0710294246673584,285.5091857910156,284.95001220703125,300.3428039550781,289.5135192871094,298.2642517089844,297.3254089355469,285.5084228515625,1.0,0.6469165086746216,0.4128867089748382,0.4128867089748382,1.0,1.0,-3.3643739223480225,1.0475268363952637,2.316847085952759,0.2855358123779297,0.9288729429244996,0.9288729429244996,0.0,206.538314819336,217.0,45212.33984375,0.0,3356.030029296875,1.0,281.2555847167969,283.9295654296875,292.58135986328125,295.5112609863281,293.1499938964844,293.1499938964844,280.95001220703125,31510.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469898343086244,1.0,0.0,0.0,4.043925285339356,4.043953895568848,1.0911877552644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.45703125,0.0,2062.859130859375,1895.4371337890625,0.0,3835.80419921875,1.0,1.0,0.0,3.0,1.0,0.0
12233220,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8644000887870789,0.4881625771522522,0.4427663087844848,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.9423661828041076,0.6242262721061707,0.5932103991508484,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8638520240783691,0.4884584844112396,0.3437169194221496,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.7883331775665283,0.3661670982837677,0.3511432111263275,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.680840790271759,0.2330825477838516,1.0714730024337769,285.32452392578125,284.95001220703125,300.34295654296875,289.5063781738281,298.24713134765625,297.30523681640625,285.3235168457031,1.0,0.6495977640151978,0.4115728735923767,0.4115728735923767,1.0,1.0,-3.365220308303833,1.044179916381836,2.321040391921997,0.2821045517921448,0.9322816133499146,0.9322816133499146,0.0,211.51025390625,220.0,46430.61328125,0.0,3386.553955078125,1.0,280.9555053710937,283.7008056640625,292.5620422363281,295.571044921875,293.1499938964844,293.1499938964844,280.6499938964844,31227.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609055519104004,1.0,0.0,0.0,4.045316219329834,4.045345306396484,1.0919385431407136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.16748046875,0.0,2062.408935546875,1895.4371337890625,0.0,3960.65380859375,1.0,1.0,0.0,3.0,1.0,0.0
12233280,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8644000887870789,0.4881625771522522,0.4427663087844848,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.9423661828041076,0.6242262721061707,0.5932103991508484,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8638520240783691,0.4884584844112396,0.3437169194221496,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32470703125,0.7883331775665283,0.3661670982837677,0.3511432111263275,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.680840790271759,0.2330825477838516,1.0714730024337769,285.32452392578125,284.95001220703125,300.34295654296875,289.5063781738281,298.24713134765625,297.30523681640625,285.3235168457031,1.0,0.6495977640151978,0.4115728735923767,0.4115728735923767,1.0,1.0,-3.365220308303833,1.044179916381836,2.321040391921997,0.2821045517921448,0.9322816133499146,0.9322816133499146,0.0,211.51025390625,220.0,46430.61328125,0.0,3386.553955078125,1.0,280.9555053710937,283.7008056640625,292.5620422363281,295.571044921875,293.1499938964844,293.1499938964844,280.6499938964844,31227.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609055519104004,1.0,0.0,0.0,4.045316219329834,4.045345306396484,1.0919385431407136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.16748046875,0.0,2062.408935546875,1895.4371337890625,0.0,3960.65380859375,1.0,1.0,0.0,3.0,1.0,0.0
12233340,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.8580279350280762,0.4852579236030578,0.4404480159282684,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.935827612876892,0.6232437491416931,0.5926129817962646,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.8602594137191772,0.4904239475727081,0.3452870845794678,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.7835159301757812,0.3655809760093689,0.3508818447589874,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.6763038635253906,0.2323729544878006,1.0696604251861572,285.13409423828125,284.95001220703125,300.3441467285156,289.49774169921875,298.2286682128906,297.28302001953125,285.1329040527344,1.0,0.6514788269996643,0.4102590382099151,0.4102590382099151,1.0,1.0,-3.3611130714416504,1.0390722751617432,2.3220407962799072,0.2779816091060638,0.9331098198890686,0.9331098198890686,0.0,216.1422576904297,223.0,47572.99609375,0.0,3403.697265625,1.0,280.655517578125,283.4682006835937,292.5430908203125,295.62322998046875,293.1499938964844,293.1499938964844,280.3500061035156,31141.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726021885871888,1.0,0.0,0.0,4.045740604400635,4.045769691467285,1.0921677358055604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.32080078125,0.0,2062.270751953125,1895.4371337890625,0.0,4064.092529296875,1.0,1.0,0.0,3.0,1.0,0.0
12233400,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.8580279350280762,0.4852579236030578,0.4404480159282684,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.935827612876892,0.6232437491416931,0.5926129817962646,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.8602594137191772,0.4904239475727081,0.3452870845794678,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.7835159301757812,0.3655809760093689,0.3508818447589874,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.6763038635253906,0.2323729544878006,1.0696604251861572,285.13409423828125,284.95001220703125,300.3441467285156,289.49774169921875,298.2286682128906,297.28302001953125,285.1329040527344,1.0,0.6514788269996643,0.4102590382099151,0.4102590382099151,1.0,1.0,-3.3611130714416504,1.0390722751617432,2.3220407962799072,0.2779816091060638,0.9331098198890686,0.9331098198890686,0.0,216.1422576904297,223.0,47572.99609375,0.0,3403.697265625,1.0,280.655517578125,283.4682006835937,292.5430908203125,295.62322998046875,293.1499938964844,293.1499938964844,280.3500061035156,31141.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726021885871888,1.0,0.0,0.0,4.045740604400635,4.045769691467285,1.0921677358055604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.32080078125,0.0,2062.270751953125,1895.4371337890625,0.0,4064.092529296875,1.0,1.0,0.0,3.0,1.0,0.0
12233460,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8519136905670166,0.482014387845993,0.4378079175949096,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.929402232170105,0.6217831969261169,0.5915433168411255,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8568546772003174,0.4920870363712311,0.346623420715332,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7787988781929016,0.3646438419818878,0.3502645194530487,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6717578172683716,0.2313474714756012,1.0662678480148315,284.9393615722656,284.95001220703125,300.34625244140625,289.4877624511719,298.2110290527344,297.26025390625,284.93804931640625,1.0,0.6527360677719116,0.4094153046607971,0.4094153046607971,1.0,1.0,-3.353440046310425,1.0339702367782593,2.319469690322876,0.2746380865573883,0.9313109517097472,0.9313109517097472,0.0,220.4256134033203,226.0,48657.19140625,0.0,3410.5595703125,1.0,280.35552978515625,283.2327575683594,292.526611328125,295.6742248535156,293.1499938964844,293.1499938964844,280.04998779296875,31250.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829784035682678,1.0,0.0,0.0,4.045206546783447,4.045235633850098,1.0918794259850984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.63037109375,0.0,2062.444580078125,1895.4371337890625,0.0,4154.55859375,1.0,1.0,0.0,3.0,1.0,0.0
12233520,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.8519136905670166,0.482014387845993,0.4378079175949096,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.929402232170105,0.6217831969261169,0.5915433168411255,297.4114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8568546772003174,0.4920870363712311,0.346623420715332,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.7787988781929016,0.3646438419818878,0.3502645194530487,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.6717578172683716,0.2313474714756012,1.0662678480148315,284.9393615722656,284.95001220703125,300.34625244140625,289.4877624511719,298.2110290527344,297.26025390625,284.93804931640625,1.0,0.6527360677719116,0.4094153046607971,0.4094153046607971,1.0,1.0,-3.353440046310425,1.0339702367782593,2.319469690322876,0.2746380865573883,0.9313109517097472,0.9313109517097472,0.0,220.4256134033203,226.0,48657.19140625,0.0,3410.5595703125,1.0,280.35552978515625,283.2327575683594,292.526611328125,295.6742248535156,293.1499938964844,293.1499938964844,280.04998779296875,31250.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829784035682678,1.0,0.0,0.0,4.045206546783447,4.045235633850098,1.0918794259850984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.63037109375,0.0,2062.444580078125,1895.4371337890625,0.0,4154.55859375,1.0,1.0,0.0,3.0,1.0,0.0
12233580,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411804199219,0.8460211157798767,0.4784870147705078,0.4348959028720855,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9230929017066956,0.6198586225509644,0.5900302529335022,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.8536191582679749,0.4934996664524078,0.3477770686149597,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74139404296875,0.7741795182228088,0.3634179830551147,0.3493547439575195,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.6672595143318176,0.2300934493541717,1.0617411136627195,284.7411499023437,284.95001220703125,300.34918212890625,289.4765014648437,298.1937561035156,297.2377624511719,284.73974609375,1.0,0.653506875038147,0.4085715711116791,0.4085715711116791,1.0,1.0,-3.342970609664917,1.0279278755187988,2.315042734146118,0.2709647715091705,0.926844358444214,0.926844358444214,0.0,224.4290466308593,214.0,49691.29296875,0.0,3409.340576171875,1.0,280.0555114746094,282.9951171875,292.51129150390625,295.723876953125,293.1499938964844,293.1499938964844,279.75,31563.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925324320793152,1.0,0.0,0.0,4.043665409088135,4.043694019317627,1.0910474657066516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.28271484375,0.0,2062.94287109375,1895.4371337890625,0.0,4236.67236328125,1.0,1.0,0.0,3.0,1.0,0.0
12233640,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411804199219,0.8460211157798767,0.4784870147705078,0.4348959028720855,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9230929017066956,0.6198586225509644,0.5900302529335022,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.8536191582679749,0.4934996664524078,0.3477770686149597,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74139404296875,0.7741795182228088,0.3634179830551147,0.3493547439575195,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.741943359375,0.6672595143318176,0.2300934493541717,1.0617411136627195,284.7411499023437,284.95001220703125,300.34918212890625,289.4765014648437,298.1937561035156,297.2377624511719,284.73974609375,1.0,0.653506875038147,0.4085715711116791,0.4085715711116791,1.0,1.0,-3.342970609664917,1.0279278755187988,2.315042734146118,0.2709647715091705,0.926844358444214,0.926844358444214,0.0,224.4290466308593,214.0,49691.29296875,0.0,3409.340576171875,1.0,280.0555114746094,282.9951171875,292.51129150390625,295.723876953125,293.1499938964844,293.1499938964844,279.75,31563.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925324320793152,1.0,0.0,0.0,4.043665409088135,4.043694019317627,1.0910474657066516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.28271484375,0.0,2062.94287109375,1895.4371337890625,0.0,4236.67236328125,1.0,1.0,0.0,3.0,1.0,0.0
12233700,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882263183594,0.8455107808113098,0.4766428470611572,0.4333191812038421,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873718261719,0.9231367111206056,0.6187573075294495,0.5890761613845825,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.8544822335243225,0.4941270649433136,0.3482530117034912,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58941650390625,0.7741717100143433,0.3627231419086456,0.3487369120121002,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.59246826171875,0.6670051217079163,0.2294036149978637,1.0587363243103027,284.5881042480469,284.95001220703125,300.3509216308594,289.470458984375,298.1854553222656,297.22705078125,284.58074951171875,1.0,0.6519463658332825,0.4081497192382812,0.4081497192382812,1.0,1.0,-3.336147785186768,1.0243467092514038,2.3118011951446533,0.268956184387207,0.9229307174682616,0.9229307174682616,0.0,223.6058349609375,214.0,50713.5390625,0.0,3388.986328125,1.0,279.791748046875,282.8059387207031,292.52716064453125,295.8544006347656,293.1499938964844,293.1499938964844,279.75,31820.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993529319763184,1.0,0.0,0.0,4.042397499084473,4.042426586151123,1.0903635256909183e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.583984375,0.0,2063.349365234375,1895.4371337890625,0.0,4294.54345703125,1.0,1.0,0.0,3.0,1.0,0.0
12233760,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381164550781,0.8460018038749695,0.4747383594512939,0.4315173327922821,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.9245503544807434,0.6175488233566284,0.587867259979248,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5380859375,0.8564103841781616,0.4946945309638977,0.3485746681690216,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.7751479744911194,0.3619642257690429,0.3479478359222412,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390014648437,0.6675971746444702,0.2286647707223892,1.055096983909607,284.5380859375,284.95001220703125,300.352783203125,289.464111328125,298.1773681640625,297.2162780761719,284.53643798828125,1.0,0.6496427655220032,0.4078289568424225,0.4078289568424225,1.0,1.0,-3.327590227127075,1.0204200744628906,2.307170152664185,0.2669581770896911,0.9196417331695556,0.9196417331695556,0.0,221.43365478515625,202.0,50726.37890625,0.0,3357.0869140625,1.0,279.75555419921875,282.7585754394531,292.50030517578125,295.7760009765625,293.1499938964844,293.1499938964844,279.45001220703125,32104.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.040994167327881,4.041023254394531,1.08960648503853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.02685546875,0.0,2063.796142578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12233820,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.8494372367858887,0.4708221852779388,0.427837073802948,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302307128906,0.9306010007858276,0.6149238348007202,0.5852451920509338,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8628669381141663,0.4957157075405121,0.3491342961788177,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.7794326543807983,0.3603361845016479,0.3462161421775818,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.6707990169525146,0.2271217107772827,1.0471642017364502,284.33038330078125,284.95001220703125,300.3569641113281,289.45068359375,298.1622314453125,297.1962585449219,284.32861328125,1.0,0.6434846520423889,0.4071874320507049,0.4071874320507049,1.0,1.0,-3.3090648651123047,1.0121119022369385,2.296952962875366,0.2628059387207031,0.9096379280090332,0.9096379280090332,0.0,214.42437744140625,190.0,51759.08203125,0.0,3275.508056640625,1.0,279.4555358886719,282.5227966308594,292.5220947265625,295.8562927246094,293.1499938964844,293.1499938964844,279.1499938964844,32914.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.036980628967285,4.037010192871094,1.0874433655772009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.1376953125,0.0,2065.052490234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12233880,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304138183594,0.8494372367858887,0.4708221852779388,0.427837073802948,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302307128906,0.9306010007858276,0.6149238348007202,0.5852451920509338,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.33038330078125,0.8628669381141663,0.4957157075405121,0.3491342961788177,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3306884765625,0.7794326543807983,0.3603361845016479,0.3462161421775818,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33135986328125,0.6707990169525146,0.2271217107772827,1.0471642017364502,284.33038330078125,284.95001220703125,300.3569641113281,289.45068359375,298.1622314453125,297.1962585449219,284.32861328125,1.0,0.6434846520423889,0.4071874320507049,0.4071874320507049,1.0,1.0,-3.3090648651123047,1.0121119022369385,2.296952962875366,0.2628059387207031,0.9096379280090332,0.9096379280090332,0.0,214.42437744140625,190.0,51759.08203125,0.0,3275.508056640625,1.0,279.4555358886719,282.5227966308594,292.5220947265625,295.8562927246094,293.1499938964844,293.1499938964844,279.1499938964844,32914.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.036980628967285,4.037010192871094,1.0874433655772009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.1376953125,0.0,2065.052490234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12233940,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195068359375,0.8550221920013428,0.4667467176914215,0.4239392578601837,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1192932128906,0.9393847584724426,0.6120062470436096,0.5822672247886658,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11944580078125,0.8717036247253418,0.4965701103210449,0.3495202660560608,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1197814941406,0.785768985748291,0.3585458397865295,0.3442511856555938,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1205139160156,0.6757816672325134,0.2254790961742401,1.038407564163208,284.1194763183594,284.95001220703125,300.3615417480469,289.4363098144531,298.14813232421875,297.177734375,284.1175842285156,1.0,0.6359477639198303,0.4065459370613098,0.4065459370613098,1.0,1.0,-3.28836989402771,1.0030471086502075,2.285322666168213,0.2583628892898559,0.8967993855476379,0.8967993855476379,0.0,205.3567047119141,178.0,52732.3046875,0.0,3178.42041015625,1.0,279.15557861328125,282.284912109375,292.5526428222656,295.94854736328125,293.1499938964844,293.1499938964844,279.45001220703125,34052.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031321048736572,4.031350612640381,1.084396330952586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.04443359375,0.0,2066.77294921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12234000,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195068359375,0.8550221920013428,0.4667467176914215,0.4239392578601837,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1192932128906,0.9393847584724426,0.6120062470436096,0.5822672247886658,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11944580078125,0.8717036247253418,0.4965701103210449,0.3495202660560608,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1197814941406,0.785768985748291,0.3585458397865295,0.3442511856555938,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1205139160156,0.6757816672325134,0.2254790961742401,1.038407564163208,284.1194763183594,284.95001220703125,300.3615417480469,289.4363098144531,298.14813232421875,297.177734375,284.1175842285156,1.0,0.6359477639198303,0.4065459370613098,0.4065459370613098,1.0,1.0,-3.28836989402771,1.0030471086502075,2.285322666168213,0.2583628892898559,0.8967993855476379,0.8967993855476379,0.0,205.3567047119141,178.0,52732.3046875,0.0,3178.42041015625,1.0,279.15557861328125,282.284912109375,292.5526428222656,295.94854736328125,293.1499938964844,293.1499938964844,279.45001220703125,34052.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031321048736572,4.031350612640381,1.084396330952586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.04443359375,0.0,2066.77294921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12234060,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.8649460673332214,0.4648474752902984,0.4212224185466766,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794494628906,0.9528728723526,0.6110304594039917,0.5803103446960449,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2793884277344,0.885023832321167,0.4992344975471496,0.3506422936916351,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792663574219,0.7959533333778381,0.3579951226711273,0.3429024517536163,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27899169921875,0.684197723865509,0.2247193902730941,1.031566143035889,284.2793884277344,284.95001220703125,300.3664245605469,289.4211120605469,298.147216796875,297.1766967773437,284.2799377441406,1.0,0.6280166506767273,0.4061557352542877,0.4061557352542877,1.0,1.0,-3.274232625961304,0.99698406457901,2.2772486209869385,0.2552087008953094,0.8892223238945007,0.8892223238945007,0.0,193.99285888671875,166.0,51240.8203125,0.0,3083.876953125,1.0,279.4446105957031,282.48394775390625,292.4386291503906,295.6974182128906,293.1499938964844,293.1499938964844,279.75,34838.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.027390956878662,4.027420520782471,1.0822831200130167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.70556640625,0.0,2067.931640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12234120,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27935791015625,0.8649460673332214,0.4648474752902984,0.4212224185466766,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2794494628906,0.9528728723526,0.6110304594039917,0.5803103446960449,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2793884277344,0.885023832321167,0.4992344975471496,0.3506422936916351,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2792663574219,0.7959533333778381,0.3579951226711273,0.3429024517536163,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.27899169921875,0.684197723865509,0.2247193902730941,1.031566143035889,284.2793884277344,284.95001220703125,300.3664245605469,289.4211120605469,298.147216796875,297.1766967773437,284.2799377441406,1.0,0.6280166506767273,0.4061557352542877,0.4061557352542877,1.0,1.0,-3.274232625961304,0.99698406457901,2.2772486209869385,0.2552087008953094,0.8892223238945007,0.8892223238945007,0.0,193.99285888671875,166.0,51240.8203125,0.0,3083.876953125,1.0,279.4446105957031,282.48394775390625,292.4386291503906,295.6974182128906,293.1499938964844,293.1499938964844,279.75,34838.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.027390956878662,4.027420520782471,1.0822831200130167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.70556640625,0.0,2067.931640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12234180,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.464599609375,0.8805505633354187,0.4645616114139557,0.4202057719230652,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647216796875,0.9711570143699646,0.6118264198303223,0.5802047848701477,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4646301269531,0.9040661454200744,0.5033831000328064,0.3529312014579773,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46441650390625,0.8110081553459167,0.3587090969085693,0.3428069651126861,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.6973233819007874,0.2250113487243652,1.0293800830841064,284.464599609375,284.95001220703125,300.3715209960937,289.4052124023437,298.1567687988281,297.1897277832031,284.46563720703125,1.0,0.6207130551338196,0.4057655036449432,0.4057655036449432,1.0,1.0,-3.2728805541992188,0.995445191860199,2.277435302734375,0.2538129985332489,0.8843324184417725,0.8843324184417725,0.0,180.8770294189453,154.0,49874.6484375,0.0,3007.69873046875,1.0,279.744384765625,282.7041320800781,292.3752136230469,295.528564453125,293.1499938964844,293.1499938964844,280.04998779296875,35377.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915168285369872,1.0,0.0,0.0,4.024686813354492,4.024716377258301,1.0808302022269345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.28076171875,0.0,2068.7119140625,1895.4371337890625,0.0,4228.0,1.0,1.0,0.0,3.0,1.0,0.0
12234240,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.464599609375,0.8805505633354187,0.4645616114139557,0.4202057719230652,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4647216796875,0.9711570143699646,0.6118264198303223,0.5802047848701477,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4646301269531,0.9040661454200744,0.5033831000328064,0.3529312014579773,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46441650390625,0.8110081553459167,0.3587090969085693,0.3428069651126861,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4639892578125,0.6973233819007874,0.2250113487243652,1.0293800830841064,284.464599609375,284.95001220703125,300.3715209960937,289.4052124023437,298.1567687988281,297.1897277832031,284.46563720703125,1.0,0.6207130551338196,0.4057655036449432,0.4057655036449432,1.0,1.0,-3.2728805541992188,0.995445191860199,2.277435302734375,0.2538129985332489,0.8843324184417725,0.8843324184417725,0.0,180.8770294189453,154.0,49874.6484375,0.0,3007.69873046875,1.0,279.744384765625,282.7041320800781,292.3752136230469,295.528564453125,293.1499938964844,293.1499938964844,280.04998779296875,35377.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915168285369872,1.0,0.0,0.0,4.024686813354492,4.024716377258301,1.0808302022269345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.28076171875,0.0,2068.7119140625,1895.4371337890625,0.0,4228.0,1.0,1.0,0.0,3.0,1.0,0.0
12234300,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126403808594,0.889843225479126,0.4647054970264435,0.4199466705322265,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.613525390625,0.9807485342025756,0.6125749349594116,0.5804901123046875,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129150390625,0.9158266186714172,0.5057514309883118,0.3542751967906952,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.819337010383606,0.3593437969684601,0.3430290818214416,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6083984375,0.7051223516464233,0.2254153043031692,1.029485821723938,284.61279296875,284.95001220703125,300.3740539550781,289.39703369140625,298.1633605957031,297.1986389160156,284.61993408203125,1.0,0.6173270344734192,0.4055704176425934,0.4055704176425934,1.0,1.0,-3.274918556213379,0.9956290125846864,2.279289484024048,0.25349822640419,0.8835329413414001,0.8835329413414001,0.0,174.20892333984375,154.0,48773.0234375,0.0,2974.810791015625,1.0,280.0078430175781,282.8896789550781,292.3352966308594,295.3627319335937,293.1499938964844,293.1499938964844,280.04998779296875,35526.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836646318435668,1.0,0.0,0.0,4.023934364318848,4.023963928222656,1.0804259318319964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.32275390625,0.0,2068.926513671875,1895.4371337890625,0.0,4160.49560546875,1.0,1.0,0.0,3.0,1.0,0.0
12234360,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573486328125,0.9004451036453247,0.4650028645992279,0.4199468791484833,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575012207031,0.9905408620834352,0.6135117411613464,0.5810630321502686,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.9297041296958924,0.5082794427871704,0.3558093905448913,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.8285121321678162,0.3601327538490295,0.3434591293334961,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.7137582302093506,0.225966528058052,1.0304263830184937,284.6573791503906,284.95001220703125,300.3766174316406,289.3887023925781,298.1706848144531,297.2088928222656,284.6586303710937,1.0,0.614149272441864,0.4052714705467224,0.4052714705467224,1.0,1.0,-3.27909779548645,0.9962967038154602,2.2828011512756348,0.2532066702842712,0.8820714354515076,0.8820714354515076,0.0,167.4267578125,142.0,48708.77734375,0.0,2945.802001953125,1.0,280.0443115234375,282.9355163574219,292.34912109375,295.4184875488281,293.1499938964844,293.1499938964844,280.3500061035156,35652.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805538654327391,1.0,0.0,0.0,4.0233001708984375,4.023329734802246,1.080085553439858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.21728515625,0.0,2069.1064453125,1895.4371337890625,0.0,4133.5361328125,1.0,1.0,0.0,3.0,1.0,0.0
12234420,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.920351505279541,0.4658210575580597,0.4202135503292084,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9990000128746032,0.6164289712905884,0.5691392421722412,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.954033374786377,0.5135955214500427,0.3591219484806061,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8448976278305054,0.361937016248703,0.3446646630764007,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7279761433601379,0.2272909581661224,1.0340250730514526,284.8450927734375,284.95001220703125,300.3816833496094,289.3717346191406,298.1861572265625,297.2314758300781,284.8455810546875,1.0,0.6073665618896484,0.4046736061573028,0.4046736061573028,1.0,1.0,-3.274664640426636,0.9930559992790222,2.2816085815429688,0.2515188753604889,0.8823195099830627,0.8823195099830627,0.0,156.42559814453125,145.0,47502.92578125,0.0,2875.053955078125,1.0,280.3443603515625,283.1649169921875,292.3343200683594,295.330810546875,293.1499938964844,293.1499938964844,280.6499938964844,35657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703376293182372,1.0,0.0,0.0,4.02327823638916,4.023307800292969,1.0800737300087349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.8427734375,0.0,2069.11279296875,1895.4371337890625,0.0,4044.181884765625,1.0,1.0,0.0,3.0,1.0,0.0
12234480,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.920351505279541,0.4658210575580597,0.4202135503292084,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9990000128746032,0.6164289712905884,0.5691392421722412,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.954033374786377,0.5135955214500427,0.3591219484806061,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.8448976278305054,0.361937016248703,0.3446646630764007,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.7279761433601379,0.2272909581661224,1.0340250730514526,284.8450927734375,284.95001220703125,300.3816833496094,289.3717346191406,298.1861572265625,297.2314758300781,284.8455810546875,1.0,0.6073665618896484,0.4046736061573028,0.4046736061573028,1.0,1.0,-3.274664640426636,0.9930559992790222,2.2816085815429688,0.2515188753604889,0.8823195099830627,0.8823195099830627,0.0,156.42559814453125,145.0,47502.92578125,0.0,2875.053955078125,1.0,280.3443603515625,283.1649169921875,292.3343200683594,295.330810546875,293.1499938964844,293.1499938964844,280.6499938964844,35657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703376293182372,1.0,0.0,0.0,4.02327823638916,4.023307800292969,1.0800737300087349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.8427734375,0.0,2069.11279296875,1895.4371337890625,0.0,4044.181884765625,1.0,1.0,0.0,3.0,1.0,0.0
12234540,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9310161471366882,0.4668120741844177,0.4208707511425018,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6229285597801208,0.5533975958824158,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9667867422103882,0.5191470980644226,0.3627806305885315,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8538615703582764,0.3639421463012695,0.3463105857372284,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7355455756187439,0.2288136333227157,1.0397186279296875,285.0256652832031,284.95001220703125,300.38653564453125,289.3543701171875,298.20660400390625,297.2612609863281,285.0265197753906,1.0,0.6043545007705688,0.4040757119655609,0.4040757119655609,1.0,1.0,-3.2699360847473145,0.989768385887146,2.280167818069458,0.2489397674798965,0.8848798274993896,0.8848798274993896,0.0,151.4775848388672,148.0,46263.328125,0.0,2837.34375,1.0,280.6443786621094,283.3900146484375,292.31561279296875,295.2340087890625,293.1499938964844,293.1499938964844,280.95001220703125,35420.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959852695465088,1.0,0.0,0.0,4.024471759796143,4.024501323699951,1.0807146963998091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.3994140625,0.0,2068.773193359375,1895.4371337890625,0.0,3951.2724609375,1.0,1.0,0.0,3.0,1.0,0.0
12234600,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9310161471366882,0.4668120741844177,0.4208707511425018,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9990000128746032,0.6229285597801208,0.5533975958824158,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9667867422103882,0.5191470980644226,0.3627806305885315,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8538615703582764,0.3639421463012695,0.3463105857372284,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7355455756187439,0.2288136333227157,1.0397186279296875,285.0256652832031,284.95001220703125,300.38653564453125,289.3543701171875,298.20660400390625,297.2612609863281,285.0265197753906,1.0,0.6043545007705688,0.4040757119655609,0.4040757119655609,1.0,1.0,-3.2699360847473145,0.989768385887146,2.280167818069458,0.2489397674798965,0.8848798274993896,0.8848798274993896,0.0,151.4775848388672,148.0,46263.328125,0.0,2837.34375,1.0,280.6443786621094,283.3900146484375,292.31561279296875,295.2340087890625,293.1499938964844,293.1499938964844,280.95001220703125,35420.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959852695465088,1.0,0.0,0.0,4.024471759796143,4.024501323699951,1.0807146963998091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.3994140625,0.0,2068.773193359375,1895.4371337890625,0.0,3951.2724609375,1.0,1.0,0.0,3.0,1.0,0.0
12234660,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.9377748370170592,0.468068391084671,0.4218265414237976,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.9990000128746032,0.6305143237113953,0.5443903803825378,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.9752835631370544,0.5249966382980347,0.3666982650756836,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.860022246837616,0.3661615550518036,0.3482407331466675,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.7408280968666077,0.2305157631635666,1.046615719795227,285.2149963378906,284.95001220703125,300.3910522460937,289.3367614746094,298.2323913574219,297.2982177734375,285.2162170410156,1.0,0.6039021015167236,0.4034498035907745,0.4034498035907745,1.0,1.0,-3.2755701541900635,0.990020990371704,2.28554916381836,0.247929111123085,0.8900253772735596,0.8900253772735596,0.0,149.0737762451172,151.0,45145.93359375,0.0,2835.7294921875,1.0,280.9443664550781,283.6216125488281,292.2980651855469,295.14422607421875,293.1499938964844,293.1499938964844,281.25,34922.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492740631103516,1.0,0.0,0.0,4.026971340179443,4.027000904083252,1.082057565326977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.52490234375,0.0,2068.0537109375,1895.4371337890625,0.0,3856.419677734375,1.0,1.0,0.0,3.0,1.0,0.0
