time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234720,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149658203125,0.9377748370170592,0.468068391084671,0.4218265414237976,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.215087890625,0.9990000128746032,0.6305143237113953,0.5443903803825378,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21502685546875,0.9752835631370544,0.5249966382980347,0.3666982650756836,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2148132324219,0.860022246837616,0.3661615550518036,0.3482407331466675,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142944335937,0.7408280968666077,0.2305157631635666,1.046615719795227,285.2149963378906,284.95001220703125,300.3910522460937,289.3367614746094,298.2323913574219,297.2982177734375,285.2162170410156,1.0,0.6039021015167236,0.4034498035907745,0.4034498035907745,1.0,1.0,-3.2755701541900635,0.990020990371704,2.28554916381836,0.247929111123085,0.8900253772735596,0.8900253772735596,0.0,149.0737762451172,151.0,45145.93359375,0.0,2835.7294921875,1.0,280.9443664550781,283.6216125488281,292.2980651855469,295.14422607421875,293.1499938964844,293.1499938964844,281.25,34922.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492740631103516,1.0,0.0,0.0,4.026971340179443,4.027000904083252,1.082057565326977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.52490234375,0.0,2068.0537109375,1895.4371337890625,0.0,3856.419677734375,1.0,1.0,0.0,3.0,1.0,0.0
12234780,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.9420256018638612,0.4696198999881744,0.4230859279632568,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.9990000128746032,0.6378776431083679,0.5395994782447815,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.9812465906143188,0.5311693549156189,0.370870292186737,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4121398925781,0.864328145980835,0.3686029613018036,0.3504250943660736,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.7446772456169128,0.2324284464120865,1.0546648502349854,285.4123840332031,284.95001220703125,300.3951110839844,289.3190002441406,298.25933837890625,297.3365478515625,285.4139099121094,1.0,0.6052894592285156,0.4028238654136657,0.4028238654136657,1.0,1.0,-3.2886388301849365,0.9928619265556335,2.295776844024658,0.2479169368743896,0.897856593132019,0.897856593132019,0.0,148.24948120117188,169.0,44133.671875,0.0,2858.585693359375,1.0,281.244384765625,283.8587951660156,292.282470703125,295.06329345703125,293.1499938964844,293.1499938964844,281.54998779296875,34181.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391064047813416,1.0,0.0,0.0,4.0306782722473145,4.030707836151123,1.0840506092790747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.33154296875,0.0,2066.96435546875,1895.4371337890625,0.0,3764.316650390625,1.0,1.0,0.0,3.0,1.0,0.0
12234840,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.9420256018638612,0.4696198999881744,0.4230859279632568,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.9990000128746032,0.6378776431083679,0.5395994782447815,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.9812465906143188,0.5311693549156189,0.370870292186737,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4121398925781,0.864328145980835,0.3686029613018036,0.3504250943660736,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.7446772456169128,0.2324284464120865,1.0546648502349854,285.4123840332031,284.95001220703125,300.3951110839844,289.3190002441406,298.25933837890625,297.3365478515625,285.4139099121094,1.0,0.6052894592285156,0.4028238654136657,0.4028238654136657,1.0,1.0,-3.2886388301849365,0.9928619265556335,2.295776844024658,0.2479169368743896,0.897856593132019,0.897856593132019,0.0,148.24948120117188,169.0,44133.671875,0.0,2858.585693359375,1.0,281.244384765625,283.8587951660156,292.282470703125,295.06329345703125,293.1499938964844,293.1499938964844,281.54998779296875,34181.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391064047813416,1.0,0.0,0.0,4.0306782722473145,4.030707836151123,1.0840506092790747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.33154296875,0.0,2066.96435546875,1895.4371337890625,0.0,3764.316650390625,1.0,1.0,0.0,3.0,1.0,0.0
12234900,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731201171875,0.940122127532959,0.4705332815647125,0.4238277077674866,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.9990000128746032,0.6412062644958496,0.5434201955795288,297.4861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736083984375,0.980906903743744,0.5344052910804749,0.3730572760105133,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57196044921875,0.8632975816726685,0.3699271380901336,0.3516404330730438,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685729980469,0.7440503835678101,0.2334765642881393,1.0593003034591677,285.57330322265625,284.95001220703125,300.3969421386719,289.31011962890625,298.2718811035156,297.3539428710937,285.5816345214844,1.0,0.6086543798446655,0.4025109112262726,0.4025109112262726,1.0,1.0,-3.303766250610352,0.9972941279411316,2.3064723014831543,0.2487753182649612,0.9035808444023132,0.9035808444023132,0.0,149.99766540527344,169.0,43330.8203125,0.0,2900.483154296875,1.0,281.50799560546875,284.0593566894531,292.249755859375,294.9254150390625,293.1499938964844,293.1499938964844,281.54998779296875,33702.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318267703056335,1.0,0.0,0.0,4.033063411712647,4.033092975616455,1.085334019990114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.75048828125,0.0,2066.249755859375,1895.4371337890625,0.0,3697.8740234375,1.0,1.0,0.0,3.0,1.0,0.0
12234960,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.9361925721168518,0.4715835750102997,0.4248458743095398,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.633056640625,0.9990000128746032,0.6439231634140015,0.5506943464279175,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329650878906,0.9788911938667296,0.5377790927886963,0.3754487931728363,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.8606495261192322,0.371356725692749,0.353053331375122,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63165283203125,0.7421278953552246,0.2346080839633941,1.0646804571151731,285.63287353515625,284.95001220703125,300.39862060546875,289.3012390136719,298.2823181152344,297.3685607910156,285.6353454589844,1.0,0.6132983565330505,0.4020544588565826,0.4020544588565826,1.0,1.0,-3.3247721195220947,1.0033804178237915,2.3213918209075928,0.2501382231712341,0.9087729454040528,0.9087729454040528,0.0,153.0353546142578,172.0,43496.25390625,0.0,2962.689208984375,1.0,281.5443725585937,284.11676025390625,292.271484375,295.00396728515625,293.1499938964844,293.1499938964844,281.25,33206.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301207065582277,1.0,0.0,0.0,4.035531044006348,4.035560131072998,1.0866624506888911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.90380859375,0.0,2065.4990234375,1895.4371337890625,0.0,3682.247802734375,1.0,1.0,0.0,3.0,1.0,0.0
12235020,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.9288803935050964,0.4714747369289398,0.4254968464374542,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791259765625,0.9990000128746032,0.6459211111068726,0.562789797782898,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.9754618406295776,0.5426179766654968,0.3793149590492248,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.8561241030693054,0.3729070127010345,0.3550599813461303,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792785644531,0.7388463020324707,0.2359368652105331,1.0727360248565674,285.4791564941406,284.95001220703125,300.40142822265625,289.2835693359375,298.2802124023437,297.365966796875,285.4791564941406,1.0,0.6200926303863525,0.4011415541172027,0.4011415541172027,1.0,1.0,-3.356874227523804,1.0119611024856567,2.3449130058288574,0.2520049214363098,0.9144856333732604,0.9144856333732604,0.0,158.0665740966797,175.0,44873.171875,0.0,3061.35888671875,1.0,281.25537109375,283.9122619628906,292.3451843261719,295.2314758300781,293.1499938964844,293.1499938964844,280.95001220703125,32672.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472761154174804,1.0,0.0,0.0,4.038181781768799,4.038211345672607,1.08809058474435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.46630859375,0.0,2064.6796875,1895.4371337890625,0.0,3838.39013671875,1.0,1.0,0.0,3.0,1.0,0.0
12235080,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.9288803935050964,0.4714747369289398,0.4254968464374542,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791259765625,0.9990000128746032,0.6459211111068726,0.562789797782898,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.9754618406295776,0.5426179766654968,0.3793149590492248,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.8561241030693054,0.3729070127010345,0.3550599813461303,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792785644531,0.7388463020324707,0.2359368652105331,1.0727360248565674,285.4791564941406,284.95001220703125,300.40142822265625,289.2835693359375,298.2802124023437,297.365966796875,285.4791564941406,1.0,0.6200926303863525,0.4011415541172027,0.4011415541172027,1.0,1.0,-3.356874227523804,1.0119611024856567,2.3449130058288574,0.2520049214363098,0.9144856333732604,0.9144856333732604,0.0,158.0665740966797,175.0,44873.171875,0.0,3061.35888671875,1.0,281.25537109375,283.9122619628906,292.3451843261719,295.2314758300781,293.1499938964844,293.1499938964844,280.95001220703125,32672.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472761154174804,1.0,0.0,0.0,4.038181781768799,4.038211345672607,1.08809058474435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.46630859375,0.0,2064.6796875,1895.4371337890625,0.0,3838.39013671875,1.0,1.0,0.0,3.0,1.0,0.0
12235140,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.919429361820221,0.4698159694671631,0.4244246482849121,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.9990000128746032,0.6448352336883545,0.5763355493545532,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.970285415649414,0.5460451245307922,0.3819898962974548,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.8500816822052002,0.3732146024703979,0.355753630399704,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.7340692281723022,0.2362174838781356,1.0757979154586792,285.31024169921875,284.95001220703125,300.40338134765625,289.26611328125,298.2621154785156,297.3413391113281,285.30987548828125,1.0,0.6258488297462463,0.4002286493778229,0.4002286493778229,1.0,1.0,-3.379617929458618,1.0172488689422607,2.3623690605163574,0.2524701654911041,0.9178118705749512,0.9178118705749512,0.0,163.21078491210938,178.0,46299.5546875,0.0,3141.448486328125,1.0,280.9555358886719,283.6962280273437,292.3377380371094,295.3308410644531,293.1499938964844,293.1499938964844,280.6499938964844,32367.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650715589523317,1.0,0.0,0.0,4.039694786071777,4.039723873138428,1.0889060604313272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.0419921875,0.0,2064.2060546875,1895.4371337890625,0.0,3997.6630859375,1.0,1.0,0.0,3.0,1.0,0.0
12235200,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.919429361820221,0.4698159694671631,0.4244246482849121,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.9990000128746032,0.6448352336883545,0.5763355493545532,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.970285415649414,0.5460451245307922,0.3819898962974548,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.8500816822052002,0.3732146024703979,0.355753630399704,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.310546875,0.7340692281723022,0.2362174838781356,1.0757979154586792,285.31024169921875,284.95001220703125,300.40338134765625,289.26611328125,298.2621154785156,297.3413391113281,285.30987548828125,1.0,0.6258488297462463,0.4002286493778229,0.4002286493778229,1.0,1.0,-3.379617929458618,1.0172488689422607,2.3623690605163574,0.2524701654911041,0.9178118705749512,0.9178118705749512,0.0,163.21078491210938,178.0,46299.5546875,0.0,3141.448486328125,1.0,280.9555358886719,283.6962280273437,292.3377380371094,295.3308410644531,293.1499938964844,293.1499938964844,280.6499938964844,32367.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650715589523317,1.0,0.0,0.0,4.039694786071777,4.039723873138428,1.0889060604313272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.0419921875,0.0,2064.2060546875,1895.4371337890625,0.0,3997.6630859375,1.0,1.0,0.0,3.0,1.0,0.0
12235260,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.9098990559577942,0.4674939513206482,0.422634482383728,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.9990000128746032,0.6416282057762146,0.5899008512496948,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.9646056294441224,0.5488062500953674,0.3841193914413452,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8437363505363464,0.3728263974189758,0.3556955754756927,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.728763222694397,0.2358287721872329,1.0755083560943604,285.1346130371094,284.95001220703125,300.4044189453125,289.2490234375,298.2371520996094,297.30908203125,285.1340637207031,1.0,0.6306359171867371,0.3989157378673553,0.3989157378673553,1.0,1.0,-3.395929336547852,1.0191650390625,2.376764297485352,0.250955730676651,0.9187456965446472,0.9187456965446472,0.0,168.17738342285156,181.0,47642.140625,0.0,3206.92578125,1.0,280.6555480957031,283.4754943847656,292.3099365234375,295.3899230957031,293.1499938964844,293.1499938964844,280.3500061035156,32264.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800385236740112,1.0,0.0,0.0,4.040203094482422,4.040232181549072,1.0891799320233986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.47705078125,0.0,2064.046142578125,1895.4371337890625,0.0,4129.05859375,1.0,1.0,0.0,3.0,1.0,0.0
12235320,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.9098990559577942,0.4674939513206482,0.422634482383728,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.9990000128746032,0.6416282057762146,0.5899008512496948,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.9646056294441224,0.5488062500953674,0.3841193914413452,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8437363505363464,0.3728263974189758,0.3556955754756927,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.728763222694397,0.2358287721872329,1.0755083560943604,285.1346130371094,284.95001220703125,300.4044189453125,289.2490234375,298.2371520996094,297.30908203125,285.1340637207031,1.0,0.6306359171867371,0.3989157378673553,0.3989157378673553,1.0,1.0,-3.395929336547852,1.0191650390625,2.376764297485352,0.250955730676651,0.9187456965446472,0.9187456965446472,0.0,168.17738342285156,181.0,47642.140625,0.0,3206.92578125,1.0,280.6555480957031,283.4754943847656,292.3099365234375,295.3899230957031,293.1499938964844,293.1499938964844,280.3500061035156,32264.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800385236740112,1.0,0.0,0.0,4.040203094482422,4.040232181549072,1.0891799320233986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.47705078125,0.0,2064.046142578125,1895.4371337890625,0.0,4129.05859375,1.0,1.0,0.0,3.0,1.0,0.0
12235380,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.901134431362152,0.4647839963436126,0.4204539060592651,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.6367368698120117,0.6025350689888,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9588276743888856,0.5511559844017029,0.3859307765960693,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8374869227409363,0.3720000982284546,0.3551766276359558,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7232906818389893,0.2350214421749115,1.07308828830719,284.9554443359375,284.95001220703125,300.40435791015625,289.2323608398437,298.21197509765625,297.2774658203125,284.9547424316406,1.0,0.6345958709716797,0.3976028263568878,0.3976028263568878,1.0,1.0,-3.407150983810425,1.019248604774475,2.38790249824524,0.2487685978412628,0.9172630310058594,0.9172630310058594,0.0,172.89805603027344,184.0,48931.48046875,0.0,3259.907958984375,1.0,280.35552978515625,283.25225830078125,292.2832336425781,295.4427795410156,293.1499938964844,293.1499938964844,280.04998779296875,32361.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928082227706908,1.0,0.0,0.0,4.039723873138428,4.039752960205078,1.088921635528095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.12939453125,0.0,2064.197021484375,1895.4371337890625,0.0,4239.0244140625,1.0,1.0,0.0,3.0,1.0,0.0
12235440,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.901134431362152,0.4647839963436126,0.4204539060592651,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.6367368698120117,0.6025350689888,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554138183594,0.9588276743888856,0.5511559844017029,0.3859307765960693,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8374869227409363,0.3720000982284546,0.3551766276359558,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.7232906818389893,0.2350214421749115,1.07308828830719,284.9554443359375,284.95001220703125,300.40435791015625,289.2323608398437,298.21197509765625,297.2774658203125,284.9547424316406,1.0,0.6345958709716797,0.3976028263568878,0.3976028263568878,1.0,1.0,-3.407150983810425,1.019248604774475,2.38790249824524,0.2487685978412628,0.9172630310058594,0.9172630310058594,0.0,172.89805603027344,184.0,48931.48046875,0.0,3259.907958984375,1.0,280.35552978515625,283.25225830078125,292.2832336425781,295.4427795410156,293.1499938964844,293.1499938964844,280.04998779296875,32361.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928082227706908,1.0,0.0,0.0,4.039723873138428,4.039752960205078,1.088921635528095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.12939453125,0.0,2064.197021484375,1895.4371337890625,0.0,4239.0244140625,1.0,1.0,0.0,3.0,1.0,0.0
12235500,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.8949918746948242,0.4632942974567413,0.4193630814552307,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.9954434037208556,0.6340027451515198,0.6020753383636475,297.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.95371276140213,0.5521892309188843,0.3868265748023987,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.8327488303184509,0.3714470565319061,0.3548730611801147,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129577636719,0.7190730571746826,0.234493538737297,1.0716736316680908,284.80877685546875,284.95001220703125,300.40386962890625,289.2242431640625,298.2007141113281,297.2642822265625,284.8018493652344,1.0,0.6359244585037231,0.3969463407993316,0.3969463407993316,1.0,1.0,-3.4043846130371094,1.0163897275924685,2.3879950046539307,0.2467820197343826,0.9148874878883362,0.9148874878883362,0.0,176.21524047851562,184.0,49976.74609375,0.0,3272.7958984375,1.0,280.09185791015625,283.064697265625,292.2952575683594,295.5736389160156,293.1499938964844,293.1499938964844,280.04998779296875,32507.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.038999080657959,4.039028167724609,1.0885310075536836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.52734375,0.0,2064.42431640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12235560,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.8886873722076416,0.4616864919662475,0.4180528521537781,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.9900071024894714,0.631669282913208,0.5997945666313171,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.9482804536819458,0.5531077980995178,0.3875609934329986,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626647949219,0.8278998136520386,0.3707848489284515,0.3544062674045563,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.7146017551422119,0.2338630408048629,1.069638729095459,284.7624206542969,284.95001220703125,300.403076171875,289.2162780761719,298.1908264160156,297.25262451171875,284.7610168457031,1.0,0.6367868185043335,0.3965013027191162,0.3965013027191162,1.0,1.0,-3.397879838943481,1.012824296951294,2.3850553035736084,0.2447823882102966,0.9131314754486084,0.9131314754486084,0.0,179.5127716064453,187.0,50007.09375,0.0,3277.123779296875,1.0,280.0556030273437,283.0179138183594,292.2696533203125,295.49542236328125,293.1499938964844,293.1499938964844,279.75,32678.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.038151741027832,4.038180828094482,1.088074213839718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.15087890625,0.0,2064.689208984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12235620,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.8783624172210693,0.4582536518573761,0.4152861535549164,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.980670928955078,0.6276980638504028,0.5961390137672424,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.9396778345108032,0.5547153949737549,0.388903260231018,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.820000171661377,0.3692663609981537,0.3532804250717163,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7067766189575195,0.2324194312095642,1.0645891427993774,284.5614318847656,284.95001220703125,300.4004821777344,289.2008972167969,298.17254638671875,297.23193359375,284.5599060058594,1.0,0.6378093957901001,0.3956111669540405,0.3956111669540405,1.0,1.0,-3.384345531463623,1.00560462474823,2.3787407875061035,0.2406940460205078,0.9062501788139344,0.9062501788139344,0.0,184.83526611328125,190.0,50995.08984375,0.0,3277.0380859375,1.0,279.75555419921875,282.77862548828125,292.2904052734375,295.5726318359375,293.1499938964844,293.1499938964844,279.45001220703125,33249.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.035317897796631,4.035346984863281,1.0865476269827925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.0888671875,0.0,2065.564208984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12235680,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.8783624172210693,0.4582536518573761,0.4152861535549164,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.561279296875,0.980670928955078,0.6276980638504028,0.5961390137672424,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5613708496094,0.9396778345108032,0.5547153949737549,0.388903260231018,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616760253906,0.820000171661377,0.3692663609981537,0.3532804250717163,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7067766189575195,0.2324194312095642,1.0645891427993774,284.5614318847656,284.95001220703125,300.4004821777344,289.2008972167969,298.17254638671875,297.23193359375,284.5599060058594,1.0,0.6378093957901001,0.3956111669540405,0.3956111669540405,1.0,1.0,-3.384345531463623,1.00560462474823,2.3787407875061035,0.2406940460205078,0.9062501788139344,0.9062501788139344,0.0,184.83526611328125,190.0,50995.08984375,0.0,3277.0380859375,1.0,279.75555419921875,282.77862548828125,292.2904052734375,295.5726318359375,293.1499938964844,293.1499938964844,279.45001220703125,33249.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.035317897796631,4.035346984863281,1.0865476269827925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.0888671875,0.0,2065.564208984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12235740,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.8694952726364136,0.4545682966709137,0.4122516214847564,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.9721753001213074,0.6239557862281799,0.5928277373313904,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35675048828125,0.9325099587440492,0.5560500621795654,0.3900250494480133,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.8130875825881958,0.3675083220005035,0.3518874645233154,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3577575683594,0.6996845602989197,0.2307647913694381,1.058379888534546,284.3568420410156,284.95001220703125,300.3964538574219,289.18634033203125,298.1545104980469,297.21240234375,284.35516357421875,1.0,0.6381497979164124,0.3947210311889648,0.3947210311889648,1.0,1.0,-3.368922472000122,0.9977458715438844,2.371176481246948,0.2363805174827575,0.896618664264679,0.896618664264679,0.0,189.2807159423828,193.0,52022.109375,0.0,3267.580810546875,1.0,279.45556640625,282.5428771972656,292.3214416503906,295.6669006347656,293.1499938964844,293.1499938964844,279.75,34109.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031037330627441,4.031066417694092,1.084243649529526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.9482421875,0.0,2066.857666015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12235800,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.8694952726364136,0.4545682966709137,0.4122516214847564,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.9721753001213074,0.6239557862281799,0.5928277373313904,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35675048828125,0.9325099587440492,0.5560500621795654,0.3900250494480133,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35711669921875,0.8130875825881958,0.3675083220005035,0.3518874645233154,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3577575683594,0.6996845602989197,0.2307647913694381,1.058379888534546,284.3568420410156,284.95001220703125,300.3964538574219,289.18634033203125,298.1545104980469,297.21240234375,284.35516357421875,1.0,0.6381497979164124,0.3947210311889648,0.3947210311889648,1.0,1.0,-3.368922472000122,0.9977458715438844,2.371176481246948,0.2363805174827575,0.896618664264679,0.896618664264679,0.0,189.2807159423828,193.0,52022.109375,0.0,3267.580810546875,1.0,279.45556640625,282.5428771972656,292.3214416503906,295.6669006347656,293.1499938964844,293.1499938964844,279.75,34109.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031037330627441,4.031066417694092,1.084243649529526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.9482421875,0.0,2066.857666015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12235860,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5186462402344,0.8642375469207764,0.4529248774051666,0.4103141129016876,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51873779296875,0.9668251276016236,0.6223320960998535,0.5907847285270691,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5187072753906,0.929394543170929,0.5592820644378662,0.3919228315353393,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185546875,0.8089156746864319,0.3669498562812805,0.3510867655277252,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51824951171875,0.6952944993972778,0.2299344986677169,1.0538711547851562,284.5186767578125,284.95001220703125,300.39080810546875,289.1726989746094,298.1498718261719,297.21026611328125,284.51934814453125,1.0,0.638511061668396,0.394313097000122,0.394313097000122,1.0,1.0,-3.3600144386291504,0.9934831261634828,2.3665313720703125,0.233962282538414,0.8922473788261414,0.8922473788261414,0.0,192.02505493164065,196.0,50615.875,0.0,3263.167236328125,1.0,279.7445983886719,282.74566650390625,292.2086181640625,295.4218444824219,293.1499938964844,293.1499938964844,280.04998779296875,34576.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.0287017822265625,4.028730869293213,1.0829876373463776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.912109375,0.0,2067.548583984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12235920,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5186462402344,0.8642375469207764,0.4529248774051666,0.4103141129016876,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51873779296875,0.9668251276016236,0.6223320960998535,0.5907847285270691,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5187072753906,0.929394543170929,0.5592820644378662,0.3919228315353393,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5185546875,0.8089156746864319,0.3669498562812805,0.3510867655277252,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51824951171875,0.6952944993972778,0.2299344986677169,1.0538711547851562,284.5186767578125,284.95001220703125,300.39080810546875,289.1726989746094,298.1498718261719,297.21026611328125,284.51934814453125,1.0,0.638511061668396,0.394313097000122,0.394313097000122,1.0,1.0,-3.3600144386291504,0.9934831261634828,2.3665313720703125,0.233962282538414,0.8922473788261414,0.8922473788261414,0.0,192.02505493164065,196.0,50615.875,0.0,3263.167236328125,1.0,279.7445983886719,282.74566650390625,292.2086181640625,295.4218444824219,293.1499938964844,293.1499938964844,280.04998779296875,34576.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.0287017822265625,4.028730869293213,1.0829876373463776e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.912109375,0.0,2067.548583984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12235980,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.8626317977905273,0.4528192281723022,0.4100030958652496,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.9651907682418824,0.6225222945213318,0.5906670093536377,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050170898437,0.9305015206336976,0.5640260577201843,0.3950329422950744,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.8079473376274109,0.3676316142082214,0.3515267372131347,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.6941124796867371,0.230130910873413,1.0539400577545166,284.7049560546875,284.95001220703125,300.38348388671875,289.16015625,298.15509033203125,297.2220458984375,284.7060546875,1.0,0.6397709846496582,0.3939051628112793,0.3939051628112793,1.0,1.0,-3.363839626312256,0.9936279654502868,2.370211601257324,0.2331850826740265,0.8905736804008484,0.8905736804008484,0.0,193.3437042236328,199.0,49435.63671875,0.0,3279.4306640625,1.0,280.0444030761719,282.9757385253906,292.14080810546875,295.26129150390625,293.1499938964844,293.1499938964844,280.3500061035156,34777.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946093559265136,1.0,0.0,0.0,4.0276947021484375,4.027724266052246,1.0824462606251473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.3564453125,0.0,2067.84326171875,1895.4371337890625,0.0,4254.36279296875,1.0,1.0,0.0,3.0,1.0,0.0
12236040,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70489501953125,0.8626317977905273,0.4528192281723022,0.4100030958652496,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.705078125,0.9651907682418824,0.6225222945213318,0.5906670093536377,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050170898437,0.9305015206336976,0.5640260577201843,0.3950329422950744,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.8079473376274109,0.3676316142082214,0.3515267372131347,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.6941124796867371,0.230130910873413,1.0539400577545166,284.7049560546875,284.95001220703125,300.38348388671875,289.16015625,298.15509033203125,297.2220458984375,284.7060546875,1.0,0.6397709846496582,0.3939051628112793,0.3939051628112793,1.0,1.0,-3.363839626312256,0.9936279654502868,2.370211601257324,0.2331850826740265,0.8905736804008484,0.8905736804008484,0.0,193.3437042236328,199.0,49435.63671875,0.0,3279.4306640625,1.0,280.0444030761719,282.9757385253906,292.14080810546875,295.26129150390625,293.1499938964844,293.1499938964844,280.3500061035156,34777.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946093559265136,1.0,0.0,0.0,4.0276947021484375,4.027724266052246,1.0824462606251473e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.3564453125,0.0,2067.84326171875,1895.4371337890625,0.0,4254.36279296875,1.0,1.0,0.0,3.0,1.0,0.0
12236100,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.8621634244918823,0.4530380666255951,0.4100852608680725,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.9647484421730042,0.6229703426361084,0.5909526348114014,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.9314373135566713,0.5666912198066711,0.3967844247817993,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8078218698501587,0.3682422041893005,0.3520109951496124,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6939420104026794,0.2304800301790237,1.0551536083221436,284.8533020019531,284.95001220703125,300.379150390625,289.154296875,298.1592712402344,297.230224609375,284.8601989746094,1.0,0.6407314538955688,0.3937011659145355,0.3937011659145355,1.0,1.0,-3.3684260845184326,0.9946136474609376,2.373812437057495,0.2331365644931793,0.8913831114768982,0.8913831114768982,0.0,193.9865875244141,199.0,48402.921875,0.0,3293.56640625,1.0,280.30792236328125,283.16455078125,292.1001281738281,295.098876953125,293.1499938964844,293.1499938964844,280.3500061035156,34757.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873469471931458,1.0,0.0,0.0,4.02779483795166,4.027824401855469,1.082500148186227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.09130859375,0.0,2067.81396484375,1895.4371337890625,0.0,4192.251953125,1.0,1.0,0.0,3.0,1.0,0.0
12236160,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8620602488517761,0.4533972144126892,0.4104139506816864,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9646854996681212,0.623601496219635,0.5915261507034302,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9327911734580994,0.5695095658302307,0.3987334668636322,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8080361485481262,0.3690000474452972,0.3527001440525055,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6941311955451965,0.2309710383415222,1.0571906566619873,284.89862060546875,284.95001220703125,300.37432861328125,289.1487731933594,298.1639709472656,297.23974609375,284.89990234375,1.0,0.6419293880462646,0.3933596014976501,0.3933596014976501,1.0,1.0,-3.3751308917999268,0.9959510564804076,2.379179716110229,0.2329731732606887,0.8915344476699829,0.8915344476699829,0.0,194.5620574951172,202.0,48351.15234375,0.0,3312.192138671875,1.0,280.3445129394531,283.2110290527344,292.1141357421875,295.1558532714844,293.1499938964844,293.1499938964844,280.6499938964844,34715.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846097230911256,1.0,0.0,0.0,4.028007507324219,4.028036594390869,1.0826142897712998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.9140625,0.0,2067.751953125,1895.4371337890625,0.0,4168.66259765625,1.0,1.0,0.0,3.0,1.0,0.0
12236220,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8617019653320312,0.4543946385383606,0.4112442433834076,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.9643967151641846,0.625206708908081,0.5929440855979919,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9352815747261048,0.5754786729812622,0.4028038680553436,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8083922863006592,0.3707944750785827,0.3543255925178528,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.6945638656616211,0.2322242856025695,1.0625207424163818,285.09600830078125,284.95001220703125,300.3631896972656,289.138671875,298.17401123046875,297.2602233886719,285.0974426269531,1.0,0.6448252201080322,0.3926764726638794,0.3926764726638794,1.0,1.0,-3.3910906314849854,0.9994315505027772,2.3916590213775635,0.2328965812921524,0.8951544761657715,0.8951544761657715,0.0,196.0613250732422,205.0,47325.64453125,0.0,3357.53759765625,1.0,280.6444091796875,283.4487609863281,292.1028137207031,295.07623291015625,293.1499938964844,293.1499938964844,280.95001220703125,34390.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746106266975404,1.0,0.0,0.0,4.029630661010742,4.029660224914551,1.0834871773113264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.201171875,0.0,2067.27490234375,1895.4371337890625,0.0,4081.702880859375,1.0,1.0,0.0,3.0,1.0,0.0
12236280,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.8617019653320312,0.4543946385383606,0.4112442433834076,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.9643967151641846,0.625206708908081,0.5929440855979919,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.9352815747261048,0.5754786729812622,0.4028038680553436,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8083922863006592,0.3707944750785827,0.3543255925178528,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.6945638656616211,0.2322242856025695,1.0625207424163818,285.09600830078125,284.95001220703125,300.3631896972656,289.138671875,298.17401123046875,297.2602233886719,285.0974426269531,1.0,0.6448252201080322,0.3926764726638794,0.3926764726638794,1.0,1.0,-3.3910906314849854,0.9994315505027772,2.3916590213775635,0.2328965812921524,0.8951544761657715,0.8951544761657715,0.0,196.0613250732422,205.0,47325.64453125,0.0,3357.53759765625,1.0,280.6444091796875,283.4487609863281,292.1028137207031,295.07623291015625,293.1499938964844,293.1499938964844,280.95001220703125,34390.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746106266975404,1.0,0.0,0.0,4.029630661010742,4.029660224914551,1.0834871773113264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.201171875,0.0,2067.27490234375,1895.4371337890625,0.0,4081.702880859375,1.0,1.0,0.0,3.0,1.0,0.0
12236340,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.8613716959953308,0.4557145237922668,0.4123831391334533,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.9641075134277344,0.6271951198577881,0.5947504639625549,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.937748372554779,0.5818349719047546,0.4071582555770874,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.808806300163269,0.3728950619697571,0.3562670648097992,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.6951627135276794,0.2337668538093567,1.0692870616912842,285.2959289550781,284.95001220703125,300.3500061035156,289.1300048828125,298.1845397949219,297.2820129394531,285.2974548339844,1.0,0.6482982039451599,0.3919933438301086,0.3919933438301086,1.0,1.0,-3.410338878631592,1.004010558128357,2.4063284397125244,0.2331873625516891,0.9014577269554138,0.9014577269554138,0.0,197.874267578125,208.0,46337.81640625,0.0,3412.756591796875,1.0,280.94439697265625,283.6881408691406,292.095703125,295.00592041015625,293.1499938964844,293.1499938964844,280.6499938964844,33820.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649783968925476,1.0,0.0,0.0,4.032479286193848,4.032508373260498,1.0850194485101383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.482421875,0.0,2066.42578125,1895.4371337890625,0.0,3996.837890625,1.0,1.0,0.0,3.0,1.0,0.0
12236400,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.8613716959953308,0.4557145237922668,0.4123831391334533,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.9641075134277344,0.6271951198577881,0.5947504639625549,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.937748372554779,0.5818349719047546,0.4071582555770874,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.295654296875,0.808806300163269,0.3728950619697571,0.3562670648097992,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2950439453125,0.6951627135276794,0.2337668538093567,1.0692870616912842,285.2959289550781,284.95001220703125,300.3500061035156,289.1300048828125,298.1845397949219,297.2820129394531,285.2974548339844,1.0,0.6482982039451599,0.3919933438301086,0.3919933438301086,1.0,1.0,-3.410338878631592,1.004010558128357,2.4063284397125244,0.2331873625516891,0.9014577269554138,0.9014577269554138,0.0,197.874267578125,208.0,46337.81640625,0.0,3412.756591796875,1.0,280.94439697265625,283.6881408691406,292.095703125,295.00592041015625,293.1499938964844,293.1499938964844,280.6499938964844,33820.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649783968925476,1.0,0.0,0.0,4.032479286193848,4.032508373260498,1.0850194485101383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.482421875,0.0,2066.42578125,1895.4371337890625,0.0,3996.837890625,1.0,1.0,0.0,3.0,1.0,0.0
12236460,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8583396673202515,0.4550625085830688,0.4124777317047119,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.9609326124191284,0.6272712349891663,0.5955432653427124,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.9369908571243286,0.5863396525382996,0.4107725918292999,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.8068890571594238,0.373823344707489,0.3576404750347137,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.693678081035614,0.2345388978719711,1.0745694637298584,285.13494873046875,284.95001220703125,300.3355712890625,289.1218566894531,298.1802062988281,297.2848815917969,285.1343078613281,1.0,0.6517306566238403,0.3909911513328552,0.3909911513328552,1.0,1.0,-3.4237759113311768,1.005671501159668,2.418104410171509,0.2320982664823532,0.9025475978851318,0.9025475978851318,0.0,201.190185546875,211.0,47658.47265625,0.0,3463.611572265625,1.0,280.6553955078125,283.4813537597656,292.1713562011719,295.2284851074219,293.1499938964844,293.1499938964844,280.3500061035156,33679.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793724417686462,1.0,0.0,0.0,4.033177375793457,4.033206939697266,1.085395297195646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.67724609375,0.0,2066.21533203125,1895.4371337890625,0.0,4123.26611328125,1.0,1.0,0.0,3.0,1.0,0.0
12236520,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.135009765625,0.8583396673202515,0.4550625085830688,0.4124777317047119,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348876953125,0.9609326124191284,0.6272712349891663,0.5955432653427124,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349182128906,0.9369908571243286,0.5863396525382996,0.4107725918292999,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.8068890571594238,0.373823344707489,0.3576404750347137,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.693678081035614,0.2345388978719711,1.0745694637298584,285.13494873046875,284.95001220703125,300.3355712890625,289.1218566894531,298.1802062988281,297.2848815917969,285.1343078613281,1.0,0.6517306566238403,0.3909911513328552,0.3909911513328552,1.0,1.0,-3.4237759113311768,1.005671501159668,2.418104410171509,0.2320982664823532,0.9025475978851318,0.9025475978851318,0.0,201.190185546875,211.0,47658.47265625,0.0,3463.611572265625,1.0,280.6553955078125,283.4813537597656,292.1713562011719,295.2284851074219,293.1499938964844,293.1499938964844,280.3500061035156,33679.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793724417686462,1.0,0.0,0.0,4.033177375793457,4.033206939697266,1.085395297195646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.67724609375,0.0,2066.21533203125,1895.4371337890625,0.0,4123.26611328125,1.0,1.0,0.0,3.0,1.0,0.0
