time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236580,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8522334098815918,0.4528991281986236,0.4109794497489929,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9541223645210266,0.6255504488945007,0.5944609045982361,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9325224161148072,0.5893818140029907,0.4132070541381836,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.801976203918457,0.3735042810440063,0.3577739894390106,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6893748044967651,0.234308511018753,1.0754178762435913,284.9502258300781,284.95001220703125,300.3209228515625,289.11328125,298.1654052734375,297.2737121582031,284.9491882324219,1.0,0.6542606949806213,0.3899889290332794,0.3899889290332794,1.0,1.0,-3.424792766571045,1.0030721426010132,2.4217207431793213,0.2294399738311767,0.9009686708450316,0.9009686708450316,0.0,205.88661193847656,214.0,48857.25,0.0,3493.478759765625,1.0,280.3555908203125,283.2534484863281,292.17120361328125,295.322509765625,293.1499938964844,293.1499938964844,280.04998779296875,33795.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994300127029419,1.0,0.0,0.0,4.032599925994873,4.032629489898682,1.0850845910681528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.8828125,0.0,2066.389404296875,1895.4371337890625,0.0,4251.73291015625,1.0,1.0,0.0,3.0,1.0,0.0
12236640,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8522334098815918,0.4528991281986236,0.4109794497489929,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9541223645210266,0.6255504488945007,0.5944609045982361,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9325224161148072,0.5893818140029907,0.4132070541381836,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.801976203918457,0.3735042810440063,0.3577739894390106,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6893748044967651,0.234308511018753,1.0754178762435913,284.9502258300781,284.95001220703125,300.3209228515625,289.11328125,298.1654052734375,297.2737121582031,284.9491882324219,1.0,0.6542606949806213,0.3899889290332794,0.3899889290332794,1.0,1.0,-3.424792766571045,1.0030721426010132,2.4217207431793213,0.2294399738311767,0.9009686708450316,0.9009686708450316,0.0,205.88661193847656,214.0,48857.25,0.0,3493.478759765625,1.0,280.3555908203125,283.2534484863281,292.17120361328125,295.322509765625,293.1499938964844,293.1499938964844,280.04998779296875,33795.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994300127029419,1.0,0.0,0.0,4.032599925994873,4.032629489898682,1.0850845910681528e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.8828125,0.0,2066.389404296875,1895.4371337890625,0.0,4251.73291015625,1.0,1.0,0.0,3.0,1.0,0.0
12236700,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.8489984273910522,0.4515500068664551,0.4099967777729034,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.9503361582756042,0.6243227124214172,0.593565046787262,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80181884765625,0.9300238490104676,0.590624988079071,0.4142409861087799,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.7992404103279114,0.3730658590793609,0.3575690686702728,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.68690025806427,0.2339415252208709,1.0746718645095823,284.80230712890625,284.95001220703125,300.3134765625,289.1088562011719,298.156494140625,297.2662048339844,284.7955627441406,1.0,0.6551936268806458,0.3894878327846527,0.3894878327846527,1.0,1.0,-3.422637462615967,1.0008695125579834,2.4217679500579834,0.2277738898992538,0.8985326290130615,0.8985326290130615,0.0,208.2483825683593,214.0,49900.10546875,0.0,3502.192626953125,1.0,280.0920104980469,283.0655822753906,292.1883239746094,295.4569091796875,293.1499938964844,293.1499938964844,280.04998779296875,33968.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031741142272949,4.031770706176758,1.0846224540728144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.49951171875,0.0,2066.647216796875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236760,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8455198407173157,0.4500663578510284,0.4087716042995453,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.9461636543273926,0.6229027509689331,0.5923718810081482,297.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569885253906,0.9271985292434692,0.5917271375656128,0.4150813519954681,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572937011719,0.7962301969528198,0.3724760115146637,0.3571535348892212,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.6841387748718262,0.2334303557872772,1.073090434074402,284.757080078125,284.95001220703125,300.3059997558594,289.1043395996094,298.1470642089844,297.25762939453125,284.7557983398437,1.0,0.6558876037597656,0.3891101777553558,0.3891101777553558,1.0,1.0,-3.418340921401977,0.998281717300415,2.4200592041015625,0.2261900156736374,0.8967539668083191,0.8967539668083191,0.0,210.67822265625,217.0,49949.40234375,0.0,3506.22216796875,1.0,280.05548095703125,283.0196533203125,292.1701354980469,295.38690185546875,293.1499938964844,293.1499938964844,280.3500061035156,34163.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030765533447266,4.030795097351074,1.0840975619430535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.755859375,0.0,2066.9384765625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12236820,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8413326740264893,0.4490717053413391,0.4074595868587494,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9409087300300598,0.6219157576560974,0.5910148620605469,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9249157309532166,0.5958690643310547,0.4176229536533355,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7926371693611145,0.3724357783794403,0.3568876385688782,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.6807026863098145,0.2331349700689315,1.0712445974349976,284.9241638183594,284.95001220703125,300.2908630371094,289.0951232910156,298.1407775878906,297.2578125,284.9250183105469,1.0,0.6572691202163696,0.3883548974990845,0.3883548974990845,1.0,1.0,-3.4156317710876465,0.9951601624488832,2.420471668243408,0.2234956175088882,0.8978296518325806,0.8978296518325806,0.0,213.9324493408203,220.0,48720.23828125,0.0,3518.827392578125,1.0,280.3446044921875,283.2312927246094,292.0711364746094,295.1545104980469,293.1499938964844,293.1499938964844,280.6499938964844,34100.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939085245132446,1.0,0.0,0.0,4.031079292297363,4.031108856201172,1.0842662732102326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.9228515625,0.0,2066.844970703125,1895.4371337890625,0.0,4248.39990234375,1.0,1.0,0.0,3.0,1.0,0.0
12236880,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.8413326740264893,0.4490717053413391,0.4074595868587494,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9409087300300598,0.6219157576560974,0.5910148620605469,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9249157309532166,0.5958690643310547,0.4176229536533355,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7926371693611145,0.3724357783794403,0.3568876385688782,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.6807026863098145,0.2331349700689315,1.0712445974349976,284.9241638183594,284.95001220703125,300.2908630371094,289.0951232910156,298.1407775878906,297.2578125,284.9250183105469,1.0,0.6572691202163696,0.3883548974990845,0.3883548974990845,1.0,1.0,-3.4156317710876465,0.9951601624488832,2.420471668243408,0.2234956175088882,0.8978296518325806,0.8978296518325806,0.0,213.9324493408203,220.0,48720.23828125,0.0,3518.827392578125,1.0,280.3446044921875,283.2312927246094,292.0711364746094,295.1545104980469,293.1499938964844,293.1499938964844,280.6499938964844,34100.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939085245132446,1.0,0.0,0.0,4.031079292297363,4.031108856201172,1.0842662732102326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.9228515625,0.0,2066.844970703125,1895.4371337890625,0.0,4248.39990234375,1.0,1.0,0.0,3.0,1.0,0.0
12236940,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8401419520378113,0.4495144486427307,0.4076618552207947,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9393263459205629,0.6225594282150269,0.5913602113723755,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9263066649436952,0.6014610528945923,0.4213323295116424,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7919384241104126,0.3735410571098327,0.3577509820461273,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.6799575090408325,0.2337366491556167,1.0732851028442385,285.1133117675781,284.95001220703125,300.2754821777344,289.085693359375,298.1441955566406,297.2711486816406,285.1145324707031,1.0,0.6593294739723206,0.3875995874404907,0.3875995874404907,1.0,1.0,-3.424233675003052,0.9958524107933044,2.4283812046051025,0.2221550643444061,0.9016201496124268,0.9016201496124268,0.0,215.69325256347656,223.0,47595.609375,0.0,3549.560302734375,1.0,280.6444091796875,283.4628601074219,292.0411071777344,295.03466796875,293.1499938964844,293.1499938964844,280.3500061035156,33774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815847277641296,1.0,0.0,0.0,4.032707214355469,4.032736301422119,1.08514211660804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.68701171875,0.0,2066.357177734375,1895.4371337890625,0.0,4142.4833984375,1.0,1.0,0.0,3.0,1.0,0.0
12237000,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8401419520378113,0.4495144486427307,0.4076618552207947,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9393263459205629,0.6225594282150269,0.5913602113723755,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9263066649436952,0.6014610528945923,0.4213323295116424,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7919384241104126,0.3735410571098327,0.3577509820461273,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11260986328125,0.6799575090408325,0.2337366491556167,1.0732851028442385,285.1133117675781,284.95001220703125,300.2754821777344,289.085693359375,298.1441955566406,297.2711486816406,285.1145324707031,1.0,0.6593294739723206,0.3875995874404907,0.3875995874404907,1.0,1.0,-3.424233675003052,0.9958524107933044,2.4283812046051025,0.2221550643444061,0.9016201496124268,0.9016201496124268,0.0,215.69325256347656,223.0,47595.609375,0.0,3549.560302734375,1.0,280.6444091796875,283.4628601074219,292.0411071777344,295.03466796875,293.1499938964844,293.1499938964844,280.3500061035156,33774.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815847277641296,1.0,0.0,0.0,4.032707214355469,4.032736301422119,1.08514211660804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.68701171875,0.0,2066.357177734375,1895.4371337890625,0.0,4142.4833984375,1.0,1.0,0.0,3.0,1.0,0.0
12237060,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8375483155250549,0.4483672380447387,0.4072427749633789,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9360944032669068,0.6218003630638123,0.5912719368934631,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.925900101661682,0.6054954528808594,0.4245811700820923,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7900963425636292,0.3738633692264557,0.3584750592708587,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6783427596092224,0.233915701508522,1.0755515098571775,284.94549560546875,284.95001220703125,300.2599182128906,289.0761108398437,298.1376953125,297.2705078125,284.94464111328125,1.0,0.6616345047950745,0.3869452178478241,0.3869452178478241,1.0,1.0,-3.4311418533325195,0.9962337613105774,2.434908151626587,0.2211767882108688,0.9001345038414001,0.9001345038414001,0.0,218.489486694336,226.0,48825.53125,0.0,3582.41796875,1.0,280.3553771972656,283.2514343261719,292.1133117675781,295.24383544921875,293.1499938964844,293.1499938964844,280.04998779296875,33874.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932876229286194,1.0,0.0,0.0,4.032209396362305,4.032238960266113,1.0848743841052055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.60205078125,0.0,2066.5068359375,1895.4371337890625,0.0,4243.111328125,1.0,1.0,0.0,3.0,1.0,0.0
12237120,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8375483155250549,0.4483672380447387,0.4072427749633789,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9360944032669068,0.6218003630638123,0.5912719368934631,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.925900101661682,0.6054954528808594,0.4245811700820923,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7900963425636292,0.3738633692264557,0.3584750592708587,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6783427596092224,0.233915701508522,1.0755515098571775,284.94549560546875,284.95001220703125,300.2599182128906,289.0761108398437,298.1376953125,297.2705078125,284.94464111328125,1.0,0.6616345047950745,0.3869452178478241,0.3869452178478241,1.0,1.0,-3.4311418533325195,0.9962337613105774,2.434908151626587,0.2211767882108688,0.9001345038414001,0.9001345038414001,0.0,218.489486694336,226.0,48825.53125,0.0,3582.41796875,1.0,280.3553771972656,283.2514343261719,292.1133117675781,295.24383544921875,293.1499938964844,293.1499938964844,280.04998779296875,33874.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932876229286194,1.0,0.0,0.0,4.032209396362305,4.032238960266113,1.0848743841052055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.60205078125,0.0,2066.5068359375,1895.4371337890625,0.0,4243.111328125,1.0,1.0,0.0,3.0,1.0,0.0
12237180,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8324602842330933,0.4458674192428589,0.405405193567276,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9296205639839172,0.6194670796394348,0.5895637273788452,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9223400354385376,0.6081860661506653,0.4267458021640777,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.7858119010925293,0.3731184601783752,0.3581611514091491,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.6744870543479919,0.2332795411348343,1.0743485689163208,284.7557373046875,284.95001220703125,300.2441101074219,289.0664367675781,298.1224365234375,297.2580261230469,284.7545166015625,1.0,0.6633059978485107,0.3862908482551574,0.3862908482551574,1.0,1.0,-3.427666425704956,0.993126392364502,2.434540033340454,0.2189678102731704,0.895926296710968,0.895926296710968,0.0,222.6531524658203,229.0,49953.859375,0.0,3598.475341796875,1.0,280.0556030273437,283.0202941894531,292.1328125,295.34503173828125,293.1499938964844,293.1499938964844,280.3500061035156,34243.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030366897583008,4.030395984649658,1.083883034880273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.3916015625,0.0,2067.056884765625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237240,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557983398437,0.8324602842330933,0.4458674192428589,0.405405193567276,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9296205639839172,0.6194670796394348,0.5895637273788452,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7556457519531,0.9223400354385376,0.6081860661506653,0.4267458021640777,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7559509277344,0.7858119010925293,0.3731184601783752,0.3581611514091491,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.6744870543479919,0.2332795411348343,1.0743485689163208,284.7557373046875,284.95001220703125,300.2441101074219,289.0664367675781,298.1224365234375,297.2580261230469,284.7545166015625,1.0,0.6633059978485107,0.3862908482551574,0.3862908482551574,1.0,1.0,-3.427666425704956,0.993126392364502,2.434540033340454,0.2189678102731704,0.895926296710968,0.895926296710968,0.0,222.6531524658203,229.0,49953.859375,0.0,3598.475341796875,1.0,280.0556030273437,283.0202941894531,292.1328125,295.34503173828125,293.1499938964844,293.1499938964844,280.3500061035156,34243.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030366897583008,4.030395984649658,1.083883034880273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.3916015625,0.0,2067.056884765625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237300,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8301118016242981,0.4451640844345093,0.4045044183731079,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9265598654747008,0.6187209486961365,0.5886192321777344,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9208078384399414,0.6100929975509644,0.4278450608253479,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7837781310081482,0.3729711771011352,0.357905775308609,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6726009845733643,0.2330620735883712,1.0731875896453855,284.88604736328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1181640625,297.2565002441406,284.8920593261719,1.0,0.6639630794525146,0.3859636485576629,0.3859636485576629,1.0,1.0,-3.425058126449585,0.9912881851196288,2.433769941329956,0.2176268696784973,0.8967636823654175,0.8967636823654175,0.0,224.5486297607422,229.0,48855.24609375,0.0,3603.325927734375,1.0,280.3094482421875,283.192138671875,292.0516052246094,295.1114807128906,293.1499938964844,293.1499938964844,280.3500061035156,34228.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977340698242188,1.0,0.0,0.0,4.030441284179688,4.030470848083496,1.0839231663339888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.25048828125,0.0,2067.034912109375,1895.4371337890625,0.0,4280.8662109375,1.0,1.0,0.0,3.0,1.0,0.0
12237360,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8289124965667725,0.4449893832206726,0.4042244851589203,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9249264001846312,0.6185201406478882,0.5882852673530579,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9207169413566588,0.6125293374061584,0.4294338226318359,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.7828038930892944,0.3731862604618072,0.3580214083194732,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.671650767326355,0.2331063449382782,1.0731276273727417,284.9241638183594,284.95001220703125,300.2281494140625,289.0567626953125,298.1175231933594,297.2599792480469,284.925048828125,1.0,0.6647753119468689,0.3856315910816192,0.3856315910816192,1.0,1.0,-3.426290512084961,0.990727961063385,2.4355626106262207,0.2167007625102996,0.8970104455947876,0.8970104455947876,0.0,225.77655029296875,232.0,48740.06640625,0.0,3613.478515625,1.0,280.34478759765625,283.2329406738281,292.03643798828125,295.1202697753906,293.1499938964844,293.1499938964844,280.6499938964844,34179.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947914481163024,1.0,0.0,0.0,4.030686378479004,4.0307159423828125,1.0840550430657458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.44580078125,0.0,2066.9619140625,1895.4371337890625,0.0,4255.91064453125,1.0,1.0,0.0,3.0,1.0,0.0
12237420,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8278871178627014,0.4454740881919861,0.4044776558876037,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9234516620635986,0.6190944910049438,0.5885862112045288,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9222351312637328,0.6182740330696106,0.4332556128501892,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.782247006893158,0.3743210434913635,0.3589277863502502,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.6710800528526306,0.2337642163038253,1.075483322143555,285.1137390136719,284.95001220703125,300.2120056152344,289.047119140625,298.1217346191406,297.2742919921875,285.1149597167969,1.0,0.6669014692306519,0.3849674165248871,0.3849674165248871,1.0,1.0,-3.435466766357422,0.991850733757019,2.4436161518096924,0.2156565189361572,0.9008092284202576,0.9008092284202576,0.0,227.5653381347656,235.0,47622.5625,0.0,3646.07666015625,1.0,280.6444091796875,283.4647216796875,292.0048828125,294.9999084472656,293.1499938964844,293.1499938964844,280.3500061035156,33850.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982960283756256,1.0,0.0,0.0,4.032327651977539,4.032357215881348,1.084937935047492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.681640625,0.0,2066.471435546875,1895.4371337890625,0.0,4154.40234375,1.0,1.0,0.0,3.0,1.0,0.0
12237480,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8278871178627014,0.4454740881919861,0.4044776558876037,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9234516620635986,0.6190944910049438,0.5885862112045288,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.9222351312637328,0.6182740330696106,0.4332556128501892,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.782247006893158,0.3743210434913635,0.3589277863502502,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.6710800528526306,0.2337642163038253,1.075483322143555,285.1137390136719,284.95001220703125,300.2120056152344,289.047119140625,298.1217346191406,297.2742919921875,285.1149597167969,1.0,0.6669014692306519,0.3849674165248871,0.3849674165248871,1.0,1.0,-3.435466766357422,0.991850733757019,2.4436161518096924,0.2156565189361572,0.9008092284202576,0.9008092284202576,0.0,227.5653381347656,235.0,47622.5625,0.0,3646.07666015625,1.0,280.6444091796875,283.4647216796875,292.0048828125,294.9999084472656,293.1499938964844,293.1499938964844,280.3500061035156,33850.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982960283756256,1.0,0.0,0.0,4.032327651977539,4.032357215881348,1.084937935047492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.681640625,0.0,2066.471435546875,1895.4371337890625,0.0,4154.40234375,1.0,1.0,0.0,3.0,1.0,0.0
12237540,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8254993557929993,0.4443572461605072,0.4040876924991607,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9203631281852722,0.6182346343994141,0.5884096026420593,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9219808578491212,0.6223850846290588,0.4365710914134979,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7805622816085815,0.3746333122253418,0.3596522510051727,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6696438789367676,0.2339624166488647,1.0778814554214478,284.9463806152344,284.95001220703125,300.1956787109375,289.0375671386719,298.1152648925781,297.2738342285156,284.9455261230469,1.0,0.6692371964454651,0.3843032419681549,0.3843032419681549,1.0,1.0,-3.442543268203736,0.9922431111335754,2.4503002166748047,0.2146432697772979,0.8993387818336487,0.8993387818336487,0.0,230.42648315429688,238.0,48857.71484375,0.0,3680.01220703125,1.0,280.3554077148437,283.25360107421875,292.0758056640625,295.2079772949219,293.1499938964844,293.1499938964844,280.6499938964844,33949.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948567152023317,1.0,0.0,0.0,4.031834125518799,4.031863212585449,1.0846723625945742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.3544921875,0.0,2066.619384765625,1895.4371337890625,0.0,4256.4658203125,1.0,1.0,0.0,3.0,1.0,0.0
12237600,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8254993557929993,0.4443572461605072,0.4040876924991607,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9203631281852722,0.6182346343994141,0.5884096026420593,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9219808578491212,0.6223850846290588,0.4365710914134979,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7805622816085815,0.3746333122253418,0.3596522510051727,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6696438789367676,0.2339624166488647,1.0778814554214478,284.9463806152344,284.95001220703125,300.1956787109375,289.0375671386719,298.1152648925781,297.2738342285156,284.9455261230469,1.0,0.6692371964454651,0.3843032419681549,0.3843032419681549,1.0,1.0,-3.442543268203736,0.9922431111335754,2.4503002166748047,0.2146432697772979,0.8993387818336487,0.8993387818336487,0.0,230.42648315429688,238.0,48857.71484375,0.0,3680.01220703125,1.0,280.3554077148437,283.25360107421875,292.0758056640625,295.2079772949219,293.1499938964844,293.1499938964844,280.6499938964844,33949.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948567152023317,1.0,0.0,0.0,4.031834125518799,4.031863212585449,1.0846723625945742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.3544921875,0.0,2066.619384765625,1895.4371337890625,0.0,4256.4658203125,1.0,1.0,0.0,3.0,1.0,0.0
12237660,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.8228805065155029,0.4440923929214477,0.4035578370094299,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9169194102287292,0.6180009841918945,0.5879200100898743,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9214489459991456,0.6274397969245911,0.4398187398910522,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.7785607576370239,0.3752936720848083,0.3601426184177398,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.66787189245224,0.2343322336673736,1.079310178756714,285.1206970214844,284.95001220703125,300.17919921875,289.0282287597656,298.1136169433594,297.280517578125,285.1217956542969,1.0,0.6714065074920654,0.3835344910621643,0.3835344910621643,1.0,1.0,-3.4475209712982178,0.9916394948959352,2.4558815956115723,0.2127978205680847,0.9030883312225342,0.9030883312225342,0.0,233.394287109375,241.0,47723.703125,0.0,3709.611083984375,1.0,280.6446228027344,283.4703369140625,292.0015563964844,295.0147705078125,293.1499938964844,293.1499938964844,280.3500061035156,33638.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858139157295228,1.0,0.0,0.0,4.033383369445801,4.033412933349609,1.0855061418624246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.30810546875,0.0,2066.153076171875,1895.4371337890625,0.0,4179.05224609375,1.0,1.0,0.0,3.0,1.0,0.0
12237720,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.8228805065155029,0.4440923929214477,0.4035578370094299,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9169194102287292,0.6180009841918945,0.5879200100898743,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9214489459991456,0.6274397969245911,0.4398187398910522,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.7785607576370239,0.3752936720848083,0.3601426184177398,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.66787189245224,0.2343322336673736,1.079310178756714,285.1206970214844,284.95001220703125,300.17919921875,289.0282287597656,298.1136169433594,297.280517578125,285.1217956542969,1.0,0.6714065074920654,0.3835344910621643,0.3835344910621643,1.0,1.0,-3.4475209712982178,0.9916394948959352,2.4558815956115723,0.2127978205680847,0.9030883312225342,0.9030883312225342,0.0,233.394287109375,241.0,47723.703125,0.0,3709.611083984375,1.0,280.6446228027344,283.4703369140625,292.0015563964844,295.0147705078125,293.1499938964844,293.1499938964844,280.3500061035156,33638.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858139157295228,1.0,0.0,0.0,4.033383369445801,4.033412933349609,1.0855061418624246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.30810546875,0.0,2066.153076171875,1895.4371337890625,0.0,4179.05224609375,1.0,1.0,0.0,3.0,1.0,0.0
12237780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8199998140335083,0.442745566368103,0.4029015898704529,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9132351279258728,0.6167742609977722,0.58733731508255,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9205576181411744,0.6313422322273254,0.4429507851600647,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7763683199882507,0.3753605782985687,0.3606096804141998,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6659685969352722,0.2343386858701706,1.0808273553848269,284.95098876953125,284.95001220703125,300.1625671386719,289.01910400390625,298.1047058105469,297.2772827148437,284.9500732421875,1.0,0.6736195683479309,0.3827657401561737,0.3827657401561737,1.0,1.0,-3.4521970748901367,0.9909026026725768,2.461294412612915,0.2111598402261734,0.901660680770874,0.901660680770874,0.0,236.63491821289065,244.0,48933.44140625,0.0,3740.13623046875,1.0,280.3553771972656,283.25738525390625,292.0566711425781,295.19647216796875,293.1499938964844,293.1499938964844,280.04998779296875,33732.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971874952316284,1.0,0.0,0.0,4.0329179763793945,4.032947540283203,1.0852558034457616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.02197265625,0.0,2066.293701171875,1895.4371337890625,0.0,4276.240234375,1.0,1.0,0.0,3.0,1.0,0.0
12237840,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8199998140335083,0.442745566368103,0.4029015898704529,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9132351279258728,0.6167742609977722,0.58733731508255,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9205576181411744,0.6313422322273254,0.4429507851600647,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7763683199882507,0.3753605782985687,0.3606096804141998,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6659685969352722,0.2343386858701706,1.0808273553848269,284.95098876953125,284.95001220703125,300.1625671386719,289.01910400390625,298.1047058105469,297.2772827148437,284.9500732421875,1.0,0.6736195683479309,0.3827657401561737,0.3827657401561737,1.0,1.0,-3.4521970748901367,0.9909026026725768,2.461294412612915,0.2111598402261734,0.901660680770874,0.901660680770874,0.0,236.63491821289065,244.0,48933.44140625,0.0,3740.13623046875,1.0,280.3553771972656,283.25738525390625,292.0566711425781,295.19647216796875,293.1499938964844,293.1499938964844,280.04998779296875,33732.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971874952316284,1.0,0.0,0.0,4.0329179763793945,4.032947540283203,1.0852558034457616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.02197265625,0.0,2066.293701171875,1895.4371337890625,0.0,4276.240234375,1.0,1.0,0.0,3.0,1.0,0.0
12237900,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8178240656852722,0.441569983959198,0.4021114706993103,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039855957031,0.9105504751205444,0.6155968904495239,0.5865256190299988,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.91921067237854,0.6327700614929199,0.4441466629505157,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.7745854258537292,0.3750087916851043,0.3605021834373474,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.6643849015235901,0.2340484708547592,1.0804234743118286,284.8045654296875,284.95001220703125,300.1542053222656,289.0146789550781,298.0970153808594,297.2712707519531,284.7979431152344,1.0,0.6744959354400635,0.3823813796043396,0.3823813796043396,1.0,1.0,-3.451099395751953,0.9893866181373596,2.461712598800659,0.2099443227052688,0.8992543816566467,0.8992543816566467,0.0,238.6632537841797,244.0,49993.3828125,0.0,3749.401611328125,1.0,280.0919494628906,283.0707397460937,292.093017578125,295.3540954589844,293.1499938964844,293.1499938964844,280.04998779296875,33900.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.032077789306641,4.032106876373291,1.0848033298316295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.9326171875,0.0,2066.54638671875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12237960,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602233886719,0.8151847124099731,0.440195083618164,0.4010044932365417,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7600402832031,0.9073975682258606,0.614155113697052,0.5853374004364014,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.9173269271850586,0.6339901685714722,0.4450810551643371,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.7723779082298279,0.3744588494300842,0.3601374924182892,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.6623964905738831,0.2335868775844574,1.079085350036621,284.7601318359375,284.95001220703125,300.14581298828125,289.01031494140625,298.08807373046875,297.2635192871094,284.7589111328125,1.0,0.6751578450202942,0.3820414543151855,0.3820414543151855,1.0,1.0,-3.447418451309204,0.98713481426239,2.4602835178375244,0.2085541039705276,0.8975043892860413,0.8975043892860413,0.0,240.91033935546875,247.0,50051.1640625,0.0,3753.612060546875,1.0,280.0554504394531,283.0253601074219,292.0872497558594,295.30206298828125,293.1499938964844,293.1499938964844,280.3500061035156,34092.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031121730804443,4.031150817871094,1.0842891242646149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.18701171875,0.0,2066.832275390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238020,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8118277192115784,0.4392843544483185,0.399796724319458,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9034268856048584,0.6129769086837769,0.5838372707366943,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9160164594650269,0.6383876204490662,0.4477901756763458,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7696549892425537,0.3744202852249145,0.3598897159099579,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.6598330736160278,0.2333365231752395,1.0774880647659302,284.9276428222656,284.95001220703125,300.12890625,289.0018920898437,298.08270263671875,297.26513671875,284.9284973144531,1.0,0.6764991879463196,0.3813616633415222,0.3813616633415222,1.0,1.0,-3.445185422897339,0.9843729734420776,2.460812330245972,0.2060910165309906,0.8986298441886902,0.8986298441886902,0.0,244.0333404541016,250.0,48824.96875,0.0,3766.541015625,1.0,280.3446350097656,283.2372436523437,291.9884948730469,295.07830810546875,293.1499938964844,293.1499938964844,280.6499938964844,34025.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968743920326232,1.0,0.0,0.0,4.03145694732666,4.031486511230469,1.0844695452760789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.294921875,0.0,2066.732177734375,1895.4371337890625,0.0,4273.58837890625,1.0,1.0,0.0,3.0,1.0,0.0
12238080,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8118277192115784,0.4392843544483185,0.399796724319458,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9034268856048584,0.6129769086837769,0.5838372707366943,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.9160164594650269,0.6383876204490662,0.4477901756763458,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7696549892425537,0.3744202852249145,0.3598897159099579,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.6598330736160278,0.2333365231752395,1.0774880647659302,284.9276428222656,284.95001220703125,300.12890625,289.0018920898437,298.08270263671875,297.26513671875,284.9284973144531,1.0,0.6764991879463196,0.3813616633415222,0.3813616633415222,1.0,1.0,-3.445185422897339,0.9843729734420776,2.460812330245972,0.2060910165309906,0.8986298441886902,0.8986298441886902,0.0,244.0333404541016,250.0,48824.96875,0.0,3766.541015625,1.0,280.3446350097656,283.2372436523437,291.9884948730469,295.07830810546875,293.1499938964844,293.1499938964844,280.6499938964844,34025.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968743920326232,1.0,0.0,0.0,4.03145694732666,4.031486511230469,1.0844695452760789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.294921875,0.0,2066.732177734375,1895.4371337890625,0.0,4273.58837890625,1.0,1.0,0.0,3.0,1.0,0.0
12238140,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8108751773834229,0.4397357404232025,0.4000189900398254,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9021854996681212,0.6133351922035217,0.5839323997497559,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.917584240436554,0.6442211270332336,0.4516671299934387,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.769172191619873,0.3754724860191345,0.3607137203216553,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.6593337059020996,0.23394176363945,1.0795842409133911,285.1167297363281,284.95001220703125,300.1119079589844,288.993896484375,298.0867004394531,297.27935791015625,285.1179504394531,1.0,0.6785091161727905,0.3806818425655365,0.3806818425655365,1.0,1.0,-3.4537320137023926,0.9851901531219482,2.4685418605804443,0.2048612385988235,0.9024657607078552,0.9024657607078552,0.0,245.80294799804688,253.0,47698.53125,0.0,3798.02685546875,1.0,280.6444091796875,283.4686889648437,291.9536437988281,294.9532775878906,293.1499938964844,293.1499938964844,280.3500061035156,33696.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853854775428772,1.0,0.0,0.0,4.0330963134765625,4.033125400543213,1.0853516414499609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.24560546875,0.0,2066.23974609375,1895.4371337890625,0.0,4175.35791015625,1.0,1.0,0.0,3.0,1.0,0.0
12238200,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.8108751773834229,0.4397357404232025,0.4000189900398254,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.9021854996681212,0.6133351922035217,0.5839323997497559,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.917584240436554,0.6442211270332336,0.4516671299934387,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.769172191619873,0.3754724860191345,0.3607137203216553,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.6593337059020996,0.23394176363945,1.0795842409133911,285.1167297363281,284.95001220703125,300.1119079589844,288.993896484375,298.0867004394531,297.27935791015625,285.1179504394531,1.0,0.6785091161727905,0.3806818425655365,0.3806818425655365,1.0,1.0,-3.4537320137023926,0.9851901531219482,2.4685418605804443,0.2048612385988235,0.9024657607078552,0.9024657607078552,0.0,245.80294799804688,253.0,47698.53125,0.0,3798.02685546875,1.0,280.6444091796875,283.4686889648437,291.9536437988281,294.9532775878906,293.1499938964844,293.1499938964844,280.3500061035156,33696.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853854775428772,1.0,0.0,0.0,4.0330963134765625,4.033125400543213,1.0853516414499609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.24560546875,0.0,2066.23974609375,1895.4371337890625,0.0,4175.35791015625,1.0,1.0,0.0,3.0,1.0,0.0
12238260,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8086056709289551,0.4386128485202789,0.3996165096759796,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.899675726890564,0.6122879981994629,0.5835728049278259,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.91754150390625,0.6483504772186279,0.455007940530777,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.767708420753479,0.3757080435752868,0.3613657653331756,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6581079363822937,0.234097808599472,1.0817877054214478,284.94940185546875,284.95001220703125,300.09478759765625,288.98638916015625,298.0798645019531,297.2784729003906,284.94854736328125,1.0,0.6807376742362976,0.3800713121891022,0.3800713121891022,1.0,1.0,-3.460282802581787,0.98552006483078,2.4747629165649414,0.2038869708776474,0.9010357856750488,0.9010357856750488,0.0,248.64610290527344,256.0,48933.921875,0.0,3831.01708984375,1.0,280.3553771972656,283.257568359375,292.0245666503906,295.1605224609375,293.1499938964844,293.1499938964844,280.04998779296875,33790.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972311854362488,1.0,0.0,0.0,4.032627582550049,4.032657146453857,1.0850994840438943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.7353515625,0.0,2066.381103515625,1895.4371337890625,0.0,4276.60986328125,1.0,1.0,0.0,3.0,1.0,0.0
12238320,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8086056709289551,0.4386128485202789,0.3996165096759796,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.899675726890564,0.6122879981994629,0.5835728049278259,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.91754150390625,0.6483504772186279,0.455007940530777,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.767708420753479,0.3757080435752868,0.3613657653331756,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.6581079363822937,0.234097808599472,1.0817877054214478,284.94940185546875,284.95001220703125,300.09478759765625,288.98638916015625,298.0798645019531,297.2784729003906,284.94854736328125,1.0,0.6807376742362976,0.3800713121891022,0.3800713121891022,1.0,1.0,-3.460282802581787,0.98552006483078,2.4747629165649414,0.2038869708776474,0.9010357856750488,0.9010357856750488,0.0,248.64610290527344,256.0,48933.921875,0.0,3831.01708984375,1.0,280.3553771972656,283.257568359375,292.0245666503906,295.1605224609375,293.1499938964844,293.1499938964844,280.04998779296875,33790.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972311854362488,1.0,0.0,0.0,4.032627582550049,4.032657146453857,1.0850994840438943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.7353515625,0.0,2066.381103515625,1895.4371337890625,0.0,4276.60986328125,1.0,1.0,0.0,3.0,1.0,0.0
12238380,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.8062372207641602,0.4373212158679962,0.3987665772438049,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.8971584439277649,0.6109535694122314,0.5826674103736877,297.48046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.916270911693573,0.64995938539505,0.4563677310943603,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.7659515142440796,0.3753278255462646,0.3612723350524902,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.6565766930580139,0.2338027060031891,1.0815140008926392,284.79351806640625,284.95001220703125,300.0851745605469,288.9824523925781,298.0715637207031,297.2719421386719,284.78826904296875,1.0,0.6817271709442139,0.3797293901443481,0.3797293901443481,1.0,1.0,-3.4593725204467773,0.9841886162757874,2.4751839637756348,0.2028276920318603,0.8983736038208008,0.8983736038208008,0.0,250.8758087158203,256.0,50026.765625,0.0,3841.9296875,1.0,280.0829467773437,283.0607604980469,292.0660400390625,295.3179626464844,293.1499938964844,293.1499938964844,280.04998779296875,33989.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.0316362380981445,4.031665325164795,1.084565838027629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.048828125,0.0,2066.6787109375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
