time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238440,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.8039150834083557,0.4361513555049896,0.3978134095668793,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.894736647605896,0.6096848249435425,0.5816102027893066,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9147921800613404,0.6510619521141052,0.4571962654590606,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.7641899585723877,0.3748584687709808,0.3609592318534851,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.655011773109436,0.2334204912185669,1.080429196357727,284.7598876953125,284.95001220703125,300.0775756835937,288.9794921875,298.06396484375,297.26544189453125,284.7586975097656,1.0,0.682316243648529,0.3794607520103454,0.3794607520103454,1.0,1.0,-3.456272840499878,0.982353687286377,2.473919153213501,0.2017129212617874,0.8968849182128906,0.8968849182128906,0.0,252.84169006347656,259.0,50065.00390625,0.0,3845.84130859375,1.0,280.0555725097656,283.0265197753906,292.0605163574219,295.27447509765625,293.1499938964844,293.1499938964844,280.3500061035156,34151.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030825138092041,4.03085470199585,1.0841296216312912e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.1494140625,0.0,2066.920654296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238500,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8017072677612305,0.4354520142078399,0.3969252109527588,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8923923969268799,0.6087978482246399,0.5805395245552063,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9136278033256532,0.6530159711837769,0.4583114683628082,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7625090479850769,0.3746582567691803,0.3606545627117157,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6534788012504578,0.2331802546977996,1.0791714191436768,284.8899230957031,284.95001220703125,300.0689392089844,288.97625732421875,298.05963134765625,297.2638854980469,284.8958435058594,1.0,0.6829245090484619,0.3791554868221283,0.3791554868221283,1.0,1.0,-3.453371286392212,0.9804818034172058,2.4728896617889404,0.2003894448280334,0.897746205329895,0.897746205329895,0.0,254.74484252929688,259.0,48960.203125,0.0,3849.877685546875,1.0,280.3094482421875,283.19805908203125,291.9815673828125,295.0463256835937,293.1499938964844,293.1499938964844,280.3500061035156,34134.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997856616973876,1.0,0.0,0.0,4.030911922454834,4.030941486358643,1.084176233234757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.82177734375,0.0,2066.89501953125,1895.4371337890625,0.0,4298.193359375,1.0,1.0,0.0,3.0,1.0,0.0
12238560,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8005847334861755,0.4352693855762481,0.3966427743434906,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.8911112546920776,0.608448326587677,0.580069899559021,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.913687825202942,0.6555162668228149,0.4599415957927704,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7617051005363464,0.3748207092285156,0.3607216477394104,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.6527078151702881,0.2332023680210113,1.0790153741836548,284.92791748046875,284.95001220703125,300.0602722167969,288.97320556640625,298.0590515136719,297.2674560546875,284.92877197265625,1.0,0.6836859583854675,0.3788560926914215,0.3788560926914215,1.0,1.0,-3.454313278198242,0.979899525642395,2.4744136333465576,0.1994921565055847,0.8980159759521484,0.8980159759521484,0.0,255.98081970214844,262.0,48843.76171875,0.0,3859.521240234375,1.0,280.34478759765625,283.2387390136719,291.96270751953125,295.05328369140625,293.1499938964844,293.1499938964844,280.6499938964844,34083.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975342154502868,1.0,0.0,0.0,4.031165599822998,4.031194686889648,1.084312657440023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.86474609375,0.0,2066.8193359375,1895.4371337890625,0.0,4279.1748046875,1.0,1.0,0.0,3.0,1.0,0.0
12238620,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.7996498942375183,0.4357232451438904,0.3968744874000549,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.8899019956588745,0.608716607093811,0.5800889730453491,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9152437448501588,0.6614013910293579,0.4638568758964538,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.7612654566764832,0.3758511245250702,0.3615316748619079,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.6522760391235352,0.2338190078735351,1.081190824508667,285.1171569824219,284.95001220703125,300.0429077148437,288.96759033203125,298.0634155273437,297.2819519042969,285.118408203125,1.0,0.6857025623321533,0.3782573044300079,0.3782573044300079,1.0,1.0,-3.462904691696167,0.980948269367218,2.4819564819335938,0.1984783709049224,0.9018587470054626,0.9018587470054626,0.0,257.79058837890625,265.0,47720.88671875,0.0,3891.65185546875,1.0,280.6444091796875,283.4701843261719,291.92828369140625,294.9286804199219,293.1499938964844,293.1499938964844,280.3500061035156,33752.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862195253372192,1.0,0.0,0.0,4.0328145027160645,4.032843589782715,1.0851998695216023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.6279296875,0.0,2066.324951171875,1895.4371337890625,0.0,4182.54736328125,1.0,1.0,0.0,3.0,1.0,0.0
12238680,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.7996498942375183,0.4357232451438904,0.3968744874000549,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.8899019956588745,0.608716607093811,0.5800889730453491,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.9152437448501588,0.6614013910293579,0.4638568758964538,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.7612654566764832,0.3758511245250702,0.3615316748619079,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.6522760391235352,0.2338190078735351,1.081190824508667,285.1171569824219,284.95001220703125,300.0429077148437,288.96759033203125,298.0634155273437,297.2819519042969,285.118408203125,1.0,0.6857025623321533,0.3782573044300079,0.3782573044300079,1.0,1.0,-3.462904691696167,0.980948269367218,2.4819564819335938,0.1984783709049224,0.9018587470054626,0.9018587470054626,0.0,257.79058837890625,265.0,47720.88671875,0.0,3891.65185546875,1.0,280.6444091796875,283.4701843261719,291.92828369140625,294.9286804199219,293.1499938964844,293.1499938964844,280.3500061035156,33752.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862195253372192,1.0,0.0,0.0,4.0328145027160645,4.032843589782715,1.0851998695216023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.6279296875,0.0,2066.324951171875,1895.4371337890625,0.0,4182.54736328125,1.0,1.0,0.0,3.0,1.0,0.0
12238740,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7974230647087097,0.4346087276935577,0.3964782357215881,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8874987363815308,0.6075834035873413,0.5796476006507874,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9152634739875792,0.6655213236808777,0.4672026634216308,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7599106431007385,0.3760517537593841,0.3621551692485809,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6511715054512024,0.2339741885662078,1.0834108591079712,284.9502868652344,284.95001220703125,300.0254821777344,288.9627685546875,298.05645751953125,297.2808532714844,284.9494323730469,1.0,0.6879173517227173,0.3776585459709167,0.3776585459709167,1.0,1.0,-3.4693565368652344,0.9812663197517396,2.4880900382995605,0.1975067406892776,0.900443434715271,0.900443434715271,0.0,260.67303466796875,268.0,48960.5390625,0.0,3924.87744140625,1.0,280.3553771972656,283.25933837890625,292.0009460449219,295.1376037597656,293.1499938964844,293.1499938964844,280.04998779296875,33846.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980486035346984,1.0,0.0,0.0,4.032350063323975,4.032379627227783,1.084950099539128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.033203125,0.0,2066.464599609375,1895.4371337890625,0.0,4283.5263671875,1.0,1.0,0.0,3.0,1.0,0.0
12238800,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7974230647087097,0.4346087276935577,0.3964782357215881,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8874987363815308,0.6075834035873413,0.5796476006507874,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9152634739875792,0.6655213236808777,0.4672026634216308,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7599106431007385,0.3760517537593841,0.3621551692485809,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6511715054512024,0.2339741885662078,1.0834108591079712,284.9502868652344,284.95001220703125,300.0254821777344,288.9627685546875,298.05645751953125,297.2808532714844,284.9494323730469,1.0,0.6879173517227173,0.3776585459709167,0.3776585459709167,1.0,1.0,-3.4693565368652344,0.9812663197517396,2.4880900382995605,0.1975067406892776,0.900443434715271,0.900443434715271,0.0,260.67303466796875,268.0,48960.5390625,0.0,3924.87744140625,1.0,280.3553771972656,283.25933837890625,292.0009460449219,295.1376037597656,293.1499938964844,293.1499938964844,280.04998779296875,33846.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980486035346984,1.0,0.0,0.0,4.032350063323975,4.032379627227783,1.084950099539128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.033203125,0.0,2066.464599609375,1895.4371337890625,0.0,4283.5263671875,1.0,1.0,0.0,3.0,1.0,0.0
12238860,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.7929285168647766,0.4321603775024414,0.3946875631809234,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8828217387199402,0.6049048900604248,0.5776134729385376,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.9127315282821656,0.6681919693946838,0.4693670570850372,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7566412687301636,0.3751608431339264,0.3617123067378998,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.64832603931427,0.2332885563373565,1.0820283889770508,284.7611083984375,284.95001220703125,300.00799560546875,288.9587707519531,298.04010009765625,297.2675170898437,284.7599182128906,1.0,0.6894708871841431,0.3769567906856537,0.3769567906856537,1.0,1.0,-3.4651741981506348,0.977776050567627,2.487398147583008,0.1950345635414123,0.8963110446929932,0.8963110446929932,0.0,264.8917541503906,271.0,50094.59765625,0.0,3939.345703125,1.0,280.0555725097656,283.02850341796875,292.04254150390625,295.2566833496094,293.1499938964844,293.1499938964844,280.3500061035156,34207.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030548095703125,4.030577182769775,1.0839804645002005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.3154296875,0.0,2067.003173828125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238920,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.7929285168647766,0.4321603775024414,0.3946875631809234,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.8828217387199402,0.6049048900604248,0.5776134729385376,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.9127315282821656,0.6681919693946838,0.4693670570850372,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.7566412687301636,0.3751608431339264,0.3617123067378998,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.64832603931427,0.2332885563373565,1.0820283889770508,284.7611083984375,284.95001220703125,300.00799560546875,288.9587707519531,298.04010009765625,297.2675170898437,284.7599182128906,1.0,0.6894708871841431,0.3769567906856537,0.3769567906856537,1.0,1.0,-3.4651741981506348,0.977776050567627,2.487398147583008,0.1950345635414123,0.8963110446929932,0.8963110446929932,0.0,264.8917541503906,271.0,50094.59765625,0.0,3939.345703125,1.0,280.0555725097656,283.02850341796875,292.04254150390625,295.2566833496094,293.1499938964844,293.1499938964844,280.3500061035156,34207.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030548095703125,4.030577182769775,1.0839804645002005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.3154296875,0.0,2067.003173828125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12238980,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7897729277610779,0.4312756657600403,0.3935209512710571,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8793835043907166,0.6035858988761902,0.5760006904602051,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9117573499679564,0.6726422905921936,0.4721028804779053,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7543270587921143,0.3750812411308288,0.3614369034767151,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6462000012397766,0.2330603003501892,1.080575466156006,284.92901611328125,284.95001220703125,299.990478515625,288.95562744140625,298.0348815917969,297.2694702148437,284.9299011230469,1.0,0.6908103823661804,0.376255065202713,0.376255065202713,1.0,1.0,-3.4630279541015625,0.974963128566742,2.488065004348755,0.1924796253442764,0.897457480430603,0.897457480430603,0.0,268.04132080078125,274.0,48874.171875,0.0,3952.607421875,1.0,280.3446044921875,283.240478515625,291.9469299316406,295.0386962890625,293.1499938964844,293.1499938964844,280.6499938964844,34137.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979674816131592,1.0,0.0,0.0,4.030896186828613,4.030925750732422,1.0841678204087657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.15869140625,0.0,2066.899658203125,1895.4371337890625,0.0,4282.8408203125,1.0,1.0,0.0,3.0,1.0,0.0
12239040,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7897729277610779,0.4312756657600403,0.3935209512710571,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8793835043907166,0.6035858988761902,0.5760006904602051,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9117573499679564,0.6726422905921936,0.4721028804779053,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.7543270587921143,0.3750812411308288,0.3614369034767151,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.6462000012397766,0.2330603003501892,1.080575466156006,284.92901611328125,284.95001220703125,299.990478515625,288.95562744140625,298.0348815917969,297.2694702148437,284.9299011230469,1.0,0.6908103823661804,0.376255065202713,0.376255065202713,1.0,1.0,-3.4630279541015625,0.974963128566742,2.488065004348755,0.1924796253442764,0.897457480430603,0.897457480430603,0.0,268.04132080078125,274.0,48874.171875,0.0,3952.607421875,1.0,280.3446044921875,283.240478515625,291.9469299316406,295.0386962890625,293.1499938964844,293.1499938964844,280.6499938964844,34137.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979674816131592,1.0,0.0,0.0,4.030896186828613,4.030925750732422,1.0841678204087657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.15869140625,0.0,2066.899658203125,1895.4371337890625,0.0,4282.8408203125,1.0,1.0,0.0,3.0,1.0,0.0
12239100,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7890830636024475,0.4313883781433105,0.3934653997421264,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.8785470724105835,0.6035374999046326,0.575774073600769,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.9122459292411804,0.6754748225212097,0.4739177525043487,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7539068460464478,0.375468760728836,0.3616851270198822,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.64580237865448,0.2332709431648254,1.081141233444214,285.0747375488281,284.95001220703125,299.981689453125,288.9544372558594,298.0361633300781,297.2756042480469,285.0812683105469,1.0,0.6916947960853577,0.3759042024612427,0.3759042024612427,1.0,1.0,-3.4658446311950684,0.9748345017433168,2.4910099506378174,0.1916321367025375,0.8997190594673157,0.8997190594673157,0.0,269.080078125,274.0,47809.38671875,0.0,3965.864990234375,1.0,280.6080017089844,283.4268798828125,291.9002990722656,294.86334228515625,293.1499938964844,293.1499938964844,280.6499938964844,33979.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901233911514282,1.0,0.0,0.0,4.031685829162598,4.031714916229248,1.0845925544344936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.41650390625,0.0,2066.663818359375,1895.4371337890625,0.0,4216.07958984375,1.0,1.0,0.0,3.0,1.0,0.0
12239160,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.7888917922973633,0.431715726852417,0.393740564584732,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.8782112002372742,0.6037642359733582,0.5759355425834656,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.9132826924324036,0.6785348653793335,0.4760198891162872,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.7539151310920715,0.3760685324668884,0.3622063100337982,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.6458107233047485,0.2336666285991668,1.0827053785324097,285.1187438964844,284.95001220703125,299.972900390625,288.9534606933594,298.0392150878906,297.28387451171875,285.11993408203125,1.0,0.6927902698516846,0.375647634267807,0.375647634267807,1.0,1.0,-3.471402168273926,0.9758705496788024,2.4955315589904785,0.191353440284729,0.9013234972953796,0.9013234972953796,0.0,269.8659973144531,277.0,47750.99609375,0.0,3984.572998046875,1.0,280.6445617675781,283.4723205566406,291.9141845703125,294.9156188964844,293.1499938964844,293.1499938964844,280.3500061035156,33803.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866481423377992,1.0,0.0,0.0,4.032564640045166,4.032593727111816,1.085065377992578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.81591796875,0.0,2066.400146484375,1895.4371337890625,0.0,4186.23876953125,1.0,1.0,0.0,3.0,1.0,0.0
12239220,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7867980003356934,0.4306025505065918,0.3933430314064026,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8759410381317139,0.6025593280792236,0.5754232406616211,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9133589267730712,0.6826117634773254,0.4793463349342346,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7526657581329346,0.3762256205081939,0.3627904057502746,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6448157429695129,0.2338120341300964,1.0848872661590576,284.9521484375,284.95001220703125,299.955322265625,288.9523010253906,298.0322265625,297.282470703125,284.9513244628906,1.0,0.6949640512466431,0.3751344978809356,0.3751344978809356,1.0,1.0,-3.4776504039764404,0.976360321044922,2.5012900829315186,0.1905829459428787,0.8999345302581787,0.8999345302581787,0.0,272.756591796875,280.0,48995.22265625,0.0,4017.56982421875,1.0,280.3554077148437,283.26153564453125,291.9900207519531,295.1277160644531,293.1499938964844,293.1499938964844,280.6499938964844,33894.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998382329940796,1.0,0.0,0.0,4.03210973739624,4.032139301300049,1.084820723917801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.53271484375,0.0,2066.536865234375,1895.4371337890625,0.0,4286.34765625,1.0,1.0,0.0,3.0,1.0,0.0
12239280,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.7867980003356934,0.4306025505065918,0.3933430314064026,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8759410381317139,0.6025593280792236,0.5754232406616211,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9133589267730712,0.6826117634773254,0.4793463349342346,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7526657581329346,0.3762256205081939,0.3627904057502746,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.6448157429695129,0.2338120341300964,1.0848872661590576,284.9521484375,284.95001220703125,299.955322265625,288.9523010253906,298.0322265625,297.282470703125,284.9513244628906,1.0,0.6949640512466431,0.3751344978809356,0.3751344978809356,1.0,1.0,-3.4776504039764404,0.976360321044922,2.5012900829315186,0.1905829459428787,0.8999345302581787,0.8999345302581787,0.0,272.756591796875,280.0,48995.22265625,0.0,4017.56982421875,1.0,280.3554077148437,283.26153564453125,291.9900207519531,295.1277160644531,293.1499938964844,293.1499938964844,280.6499938964844,33894.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998382329940796,1.0,0.0,0.0,4.03210973739624,4.032139301300049,1.084820723917801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.53271484375,0.0,2066.536865234375,1895.4371337890625,0.0,4286.34765625,1.0,1.0,0.0,3.0,1.0,0.0
12239340,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.7845026850700378,0.4303113520145416,0.3928039073944092,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8734090328216553,0.6019781827926636,0.5746168494224548,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.913223683834076,0.6877105832099915,0.4826016724109649,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.7511633634567261,0.3767318725585937,0.3631372153759002,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.6435492038726807,0.2341297566890716,1.0860871076583862,285.1264343261719,284.95001220703125,299.937744140625,288.95220947265625,298.0308837890625,297.2888488769531,285.1275329589844,1.0,0.6969680190086365,0.3746213316917419,0.3746213316917419,1.0,1.0,-3.481797218322754,0.9761709570884703,2.5056262016296387,0.1892957091331482,0.9037602543830872,0.9037602543830872,0.0,275.7333068847656,283.0,47857.48828125,0.0,4045.847412109375,1.0,280.6446228027344,283.47802734375,291.9237060546875,294.941650390625,293.1499938964844,293.1499938964844,280.3500061035156,33577.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889528155326844,1.0,0.0,0.0,4.033687114715576,4.033716201782227,1.0856696235350682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.953125,0.0,2066.06103515625,1895.4371337890625,0.0,4206.04638671875,1.0,1.0,0.0,3.0,1.0,0.0
12239400,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263427734375,0.7845026850700378,0.4303113520145416,0.3928039073944092,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8734090328216553,0.6019781827926636,0.5746168494224548,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265563964844,0.913223683834076,0.6877105832099915,0.4826016724109649,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.7511633634567261,0.3767318725585937,0.3631372153759002,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.6435492038726807,0.2341297566890716,1.0860871076583862,285.1264343261719,284.95001220703125,299.937744140625,288.95220947265625,298.0308837890625,297.2888488769531,285.1275329589844,1.0,0.6969680190086365,0.3746213316917419,0.3746213316917419,1.0,1.0,-3.481797218322754,0.9761709570884703,2.5056262016296387,0.1892957091331482,0.9037602543830872,0.9037602543830872,0.0,275.7333068847656,283.0,47857.48828125,0.0,4045.847412109375,1.0,280.6446228027344,283.47802734375,291.9237060546875,294.941650390625,293.1499938964844,293.1499938964844,280.3500061035156,33577.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889528155326844,1.0,0.0,0.0,4.033687114715576,4.033716201782227,1.0856696235350682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.953125,0.0,2066.06103515625,1895.4371337890625,0.0,4206.04638671875,1.0,1.0,0.0,3.0,1.0,0.0
12239460,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7819646000862122,0.428956001996994,0.3921340405941009,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8706693053245544,0.6004275679588318,0.5737236738204956,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9127208590507508,0.6914315223693848,0.4856569468975067,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7495019435882568,0.376628577709198,0.3634519279003143,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.6421821117401123,0.2340825349092483,1.0873825550079346,284.9576110839844,284.95001220703125,299.920166015625,288.9532775878906,298.02105712890625,297.2840576171875,284.95672607421875,1.0,0.6990061402320862,0.3739348649978637,0.3739348649978637,1.0,1.0,-3.485541820526123,0.9753211140632628,2.510220527648926,0.1877230107784271,0.9024271965026855,0.9024271965026855,0.0,278.99365234375,286.0,49075.56640625,0.0,4074.823486328125,1.0,280.3553771972656,283.2655334472656,291.9887084960937,295.13336181640625,293.1499938964844,293.1499938964844,280.04998779296875,33661.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998874068260192,1.0,0.0,0.0,4.033267021179199,4.03329610824585,1.08544350041484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.4091796875,0.0,2066.188232421875,1895.4371337890625,0.0,4299.05078125,1.0,1.0,0.0,3.0,1.0,0.0
12239520,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.7819646000862122,0.428956001996994,0.3921340405941009,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8706693053245544,0.6004275679588318,0.5737236738204956,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.9127208590507508,0.6914315223693848,0.4856569468975067,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7495019435882568,0.376628577709198,0.3634519279003143,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.6421821117401123,0.2340825349092483,1.0873825550079346,284.9576110839844,284.95001220703125,299.920166015625,288.9532775878906,298.02105712890625,297.2840576171875,284.95672607421875,1.0,0.6990061402320862,0.3739348649978637,0.3739348649978637,1.0,1.0,-3.485541820526123,0.9753211140632628,2.510220527648926,0.1877230107784271,0.9024271965026855,0.9024271965026855,0.0,278.99365234375,286.0,49075.56640625,0.0,4074.823486328125,1.0,280.3553771972656,283.2655334472656,291.9887084960937,295.13336181640625,293.1499938964844,293.1499938964844,280.04998779296875,33661.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998874068260192,1.0,0.0,0.0,4.033267021179199,4.03329610824585,1.08544350041484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.4091796875,0.0,2066.188232421875,1895.4371337890625,0.0,4299.05078125,1.0,1.0,0.0,3.0,1.0,0.0
12239580,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7793912291526794,0.4273803234100342,0.3910533785820007,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.8679943680763245,0.5986471176147461,0.5724223852157593,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.9113109111785888,0.6929787397384644,0.4870077967643738,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.7476571798324585,0.3760015368461609,0.363154262304306,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.6405950784683228,0.233626440167427,1.0865215063095093,284.7908935546875,284.95001220703125,299.9089050292969,288.9545593261719,298.0097961425781,297.2744140625,284.7870178222656,1.0,0.6999720931053162,0.3734955489635467,0.3734955489635467,1.0,1.0,-3.48291563987732,0.9731224775314332,2.5097930431365967,0.1861730813980102,0.8995158672332764,0.8995158672332764,0.0,281.6560974121094,286.0,50185.84375,0.0,4083.930908203125,1.0,280.0738525390625,283.0575256347656,292.04254150390625,295.28936767578125,293.1499938964844,293.1499938964844,280.04998779296875,33888.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.032137870788574,4.032167434692383,1.0848359579540556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.93994140625,0.0,2066.5283203125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239640,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7676086425781,0.7776904702186584,0.4264129102230072,0.3902425169944763,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.8662424683570862,0.5975260734558105,0.5714479088783264,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.9102399945259094,0.6937626004219055,0.4875829517841339,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.7464016079902649,0.3755417764186859,0.3628105521202087,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.6394909620285034,0.233269453048706,1.0853843688964844,284.7674865722656,284.95001220703125,299.9025573730469,288.9555053710937,298.0022888183594,297.2673645019531,284.7662353515625,1.0,0.7003647685050964,0.3732483983039856,0.3732483983039856,1.0,1.0,-3.4796805381774902,0.971313178539276,2.5083673000335693,0.1850924640893936,0.8983731269836426,0.8983731269836426,0.0,283.2765808105469,289.0,50196.55859375,0.0,4085.27197265625,1.0,280.0556030273437,283.0339050292969,292.0401916503906,295.2587585449219,293.1499938964844,293.1499938964844,280.3500061035156,34010.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031530380249023,4.031559467315674,1.0845089946087685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.01904296875,0.0,2066.71044921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239700,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.7757431268692017,0.4256762862205505,0.3893255591392517,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8641992211341858,0.5965321063995361,0.5702705979347229,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9092395901679992,0.6955796480178833,0.4885839819908142,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7449530959129333,0.3752437233924866,0.3624092936515808,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6381843686103821,0.2329788357019424,1.0838814973831177,284.8968811035156,284.95001220703125,299.893798828125,288.95709228515625,297.99688720703125,297.2644348144531,284.9027404785156,1.0,0.7008693218231201,0.3729051649570465,0.3729051649570465,1.0,1.0,-3.476067304611206,0.969094693660736,2.506972551345825,0.1835702657699585,0.899274468421936,0.899274468421936,0.0,285.1720886230469,289.0,49082.57421875,0.0,4087.283447265625,1.0,280.3094787597656,283.204833984375,291.9660339355469,295.03570556640625,293.1499938964844,293.1499938964844,280.3500061035156,33989.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031635761260986,4.031664848327637,1.0845656106539536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.2177734375,0.0,2066.678955078125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12239760,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7747607231140137,0.425453782081604,0.3890083432197571,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8630724549293518,0.5960662961006165,0.5696967840194702,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.9093196392059326,0.6979698538780212,0.4901322424411773,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.7442530989646912,0.3753171563148498,0.3623895943164825,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.6375249624252319,0.2329599410295486,1.0835249423980713,284.9346923828125,284.95001220703125,299.885009765625,288.9590148925781,297.9963073730469,297.2677917480469,284.9355773925781,1.0,0.7015325427055359,0.3726634085178375,0.3726634085178375,1.0,1.0,-3.476397752761841,0.9684531688690186,2.5079445838928223,0.1827433705329895,0.8995881080627441,0.8995881080627441,0.0,286.3914794921875,292.0,48965.66796875,0.0,4095.383056640625,1.0,280.3446960449219,283.2453308105469,291.9500427246094,295.0461120605469,293.1499938964844,293.1499938964844,280.6499938964844,33935.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980266690254213,1.0,0.0,0.0,4.031905651092529,4.03193473815918,1.084710788745724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.1201171875,0.0,2066.59814453125,1895.4371337890625,0.0,4283.34130859375,1.0,1.0,0.0,3.0,1.0,0.0
12239820,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.7739591598510742,0.4258308708667755,0.3891709148883819,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8619705438613892,0.5960740447044373,0.5694794654846191,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.9107328653335572,0.7036685347557068,0.4939094185829162,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.7438609600067139,0.3761864900588989,0.3630438446998596,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.6371710896492004,0.2335142642259597,1.0853967666625977,285.1242980957031,284.95001220703125,299.86749267578125,288.9638366699219,298.0010681152344,297.2822570800781,285.12554931640625,1.0,0.7033624649047852,0.3721799254417419,0.3721799254417419,1.0,1.0,-3.483902931213379,0.9694362878799438,2.5144667625427246,0.1819014400243759,0.9035286903381348,0.9035286903381348,0.0,288.174072265625,295.0,47841.70703125,0.0,4125.29736328125,1.0,280.6444396972656,283.476806640625,291.92352294921875,294.9288330078125,293.1499938964844,293.1499938964844,280.3500061035156,33599.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864766597747804,1.0,0.0,0.0,4.033579349517822,4.033608436584473,1.0856116432478302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.97802734375,0.0,2066.09375,1895.4371337890625,0.0,4184.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
12239880,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.7739591598510742,0.4258308708667755,0.3891709148883819,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.8619705438613892,0.5960740447044373,0.5694794654846191,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244506835937,0.9107328653335572,0.7036685347557068,0.4939094185829162,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.7438609600067139,0.3761864900588989,0.3630438446998596,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.6371710896492004,0.2335142642259597,1.0853967666625977,285.1242980957031,284.95001220703125,299.86749267578125,288.9638366699219,298.0010681152344,297.2822570800781,285.12554931640625,1.0,0.7033624649047852,0.3721799254417419,0.3721799254417419,1.0,1.0,-3.483902931213379,0.9694362878799438,2.5144667625427246,0.1819014400243759,0.9035286903381348,0.9035286903381348,0.0,288.174072265625,295.0,47841.70703125,0.0,4125.29736328125,1.0,280.6444396972656,283.476806640625,291.92352294921875,294.9288330078125,293.1499938964844,293.1499938964844,280.3500061035156,33599.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864766597747804,1.0,0.0,0.0,4.033579349517822,4.033608436584473,1.0856116432478302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.97802734375,0.0,2066.09375,1895.4371337890625,0.0,4184.76220703125,1.0,1.0,0.0,3.0,1.0,0.0
12239940,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7720526456832886,0.4246818125247955,0.3887338638305664,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8598900437355042,0.594736635684967,0.5688292980194092,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9107990860939026,0.7074848413467407,0.4970678389072418,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7427253723144531,0.3762345612049103,0.3635235726833343,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.636294960975647,0.2336196601390838,1.0873889923095703,284.9582214355469,284.95001220703125,299.8500061035156,288.9700622558594,297.9934997558594,297.2798156738281,284.9573974609375,1.0,0.7054007053375244,0.371696412563324,0.371696412563324,1.0,1.0,-3.489382266998291,0.9697378873825072,2.519644498825073,0.1811384260654449,0.902223825454712,0.902223825454712,0.0,291.03424072265625,298.0,49088.34765625,0.0,4156.474609375,1.0,280.3553771972656,283.2662658691406,292.0062866210937,295.1478881835937,293.1499938964844,293.1499938964844,280.04998779296875,33681.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979013800621032,1.0,0.0,0.0,4.0331711769104,4.033200740814209,1.085392000277352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.91015625,0.0,2066.21728515625,1895.4371337890625,0.0,4282.28173828125,1.0,1.0,0.0,3.0,1.0,0.0
12240000,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7720526456832886,0.4246818125247955,0.3887338638305664,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8598900437355042,0.594736635684967,0.5688292980194092,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.9107990860939026,0.7074848413467407,0.4970678389072418,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7427253723144531,0.3762345612049103,0.3635235726833343,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.636294960975647,0.2336196601390838,1.0873889923095703,284.9582214355469,284.95001220703125,299.8500061035156,288.9700622558594,297.9934997558594,297.2798156738281,284.9573974609375,1.0,0.7054007053375244,0.371696412563324,0.371696412563324,1.0,1.0,-3.489382266998291,0.9697378873825072,2.519644498825073,0.1811384260654449,0.902223825454712,0.902223825454712,0.0,291.03424072265625,298.0,49088.34765625,0.0,4156.474609375,1.0,280.3553771972656,283.2662658691406,292.0062866210937,295.1478881835937,293.1499938964844,293.1499938964844,280.04998779296875,33681.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979013800621032,1.0,0.0,0.0,4.0331711769104,4.033200740814209,1.085392000277352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.91015625,0.0,2066.21728515625,1895.4371337890625,0.0,4282.28173828125,1.0,1.0,0.0,3.0,1.0,0.0
12240060,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.7681782841682434,0.4222173988819122,0.3869270384311676,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.8559187054634094,0.591952919960022,0.5666686296463013,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.9086307287216188,0.7097841501235962,0.49898362159729,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.7399604320526123,0.3751932382583618,0.3629396259784698,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.6339370608329773,0.2328878790140152,1.085798740386963,284.7691955566406,284.95001220703125,299.8326721191406,288.97705078125,297.9743347167969,297.2621765136719,284.7679748535156,1.0,0.7067945003509521,0.3710649013519287,0.3710649013519287,1.0,1.0,-3.484309673309326,0.9661692380905152,2.518140316009521,0.1787949502468109,0.8982009887695312,0.8982009887695312,0.0,295.2177124023437,301.0,50222.25,0.0,4168.25048828125,1.0,280.0555725097656,283.035400390625,292.05712890625,295.27691650390625,293.1499938964844,293.1499938964844,280.3500061035156,34027.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.03144645690918,4.03147554397583,1.084463747247355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.0205078125,0.0,2066.735595703125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240120,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693176269531,0.7681782841682434,0.4222173988819122,0.3869270384311676,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.8559187054634094,0.591952919960022,0.5666686296463013,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.9086307287216188,0.7097841501235962,0.49898362159729,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.7399604320526123,0.3751932382583618,0.3629396259784698,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.6339370608329773,0.2328878790140152,1.085798740386963,284.7691955566406,284.95001220703125,299.8326721191406,288.97705078125,297.9743347167969,297.2621765136719,284.7679748535156,1.0,0.7067945003509521,0.3710649013519287,0.3710649013519287,1.0,1.0,-3.484309673309326,0.9661692380905152,2.518140316009521,0.1787949502468109,0.8982009887695312,0.8982009887695312,0.0,295.2177124023437,301.0,50222.25,0.0,4168.25048828125,1.0,280.0555725097656,283.035400390625,292.05712890625,295.27691650390625,293.1499938964844,293.1499938964844,280.3500061035156,34027.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.03144645690918,4.03147554397583,1.084463747247355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.0205078125,0.0,2066.735595703125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240180,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.765462338924408,0.4212822616100311,0.3857240974903106,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8530034422874451,0.590531587600708,0.5649749636650085,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.907821536064148,0.7139610648155212,0.5015078783035278,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7379742860794067,0.3749659359455108,0.3625245690345764,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.6321480870246887,0.2326197326183319,1.0841588973999023,284.9372253417969,284.95001220703125,299.8155212402344,288.984130859375,297.9689636230469,297.2633056640625,284.9381103515625,1.0,0.7079933285713196,0.3704334199428558,0.3704334199428558,1.0,1.0,-3.481374979019165,0.9632983803749084,2.5180766582489014,0.1763601005077362,0.8994563817977905,0.8994563817977905,0.0,298.33209228515625,304.0,49001.11328125,0.0,4179.20068359375,1.0,280.3446350097656,283.247314453125,291.9720153808594,295.0686340332031,293.1499938964844,293.1499938964844,280.6499938964844,33948.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972444772720336,1.0,0.0,0.0,4.031840324401856,4.031869411468506,1.0846756595128682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.97802734375,0.0,2066.61767578125,1895.4371337890625,0.0,4276.72265625,1.0,1.0,0.0,3.0,1.0,0.0
12240240,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.765462338924408,0.4212822616100311,0.3857240974903106,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.8530034422874451,0.590531587600708,0.5649749636650085,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.907821536064148,0.7139610648155212,0.5015078783035278,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.7379742860794067,0.3749659359455108,0.3625245690345764,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.6321480870246887,0.2326197326183319,1.0841588973999023,284.9372253417969,284.95001220703125,299.8155212402344,288.984130859375,297.9689636230469,297.2633056640625,284.9381103515625,1.0,0.7079933285713196,0.3704334199428558,0.3704334199428558,1.0,1.0,-3.481374979019165,0.9632983803749084,2.5180766582489014,0.1763601005077362,0.8994563817977905,0.8994563817977905,0.0,298.33209228515625,304.0,49001.11328125,0.0,4179.20068359375,1.0,280.3446350097656,283.247314453125,291.9720153808594,295.0686340332031,293.1499938964844,293.1499938964844,280.6499938964844,33948.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972444772720336,1.0,0.0,0.0,4.031840324401856,4.031869411468506,1.0846756595128682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.97802734375,0.0,2066.61767578125,1895.4371337890625,0.0,4276.72265625,1.0,1.0,0.0,3.0,1.0,0.0
