time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240300,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7648722529411316,0.421364277601242,0.3856436610221863,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8522771000862122,0.5903990864753723,0.5646809935569763,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.908261775970459,0.716679573059082,0.5032359957695007,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7376052141189575,0.3752814829349518,0.3627049326896667,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6318196058273315,0.2328134030103683,1.084646463394165,285.0832214355469,284.95001220703125,299.8070373535156,288.9877319335937,297.97088623046875,297.2699890136719,285.0897521972656,1.0,0.7088092565536499,0.3701176643371582,0.3701176643371582,1.0,1.0,-3.4838006496429443,0.963125705718994,2.52067494392395,0.1755567193031311,0.9017778038978576,0.9017778038978576,0.0,299.3644714355469,304.0,47937.08984375,0.0,4191.646484375,1.0,280.6080322265625,283.4337463378906,291.93096923828125,294.89910888671875,293.1499938964844,293.1499938964844,280.6499938964844,33786.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891769289970398,1.0,0.0,0.0,4.0326457023620605,4.032674789428711,1.085109033738263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.296875,0.0,2066.375732421875,1895.4371337890625,0.0,4207.96875,1.0,1.0,0.0,3.0,1.0,0.0
12240360,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.7647150754928589,0.4216603338718414,0.3858907222747803,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.8519649505615234,0.5905190706253052,0.5647525191307068,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.9091798663139344,0.7196282148361206,0.5052623748779297,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.7376039624214172,0.3758101463317871,0.3631596565246582,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.6318431496620178,0.2331935167312622,1.086141586303711,285.1277160644531,284.95001220703125,299.798583984375,288.9913330078125,297.9748229980469,297.2791442871094,285.12896728515625,1.0,0.7098351120948792,0.369896799325943,0.369896799325943,1.0,1.0,-3.488962411880493,0.9641097784042358,2.524852514266968,0.1753154546022415,0.9034468531608582,0.9034468531608582,0.0,300.1514892578125,307.0,47883.6484375,0.0,4209.76416015625,1.0,280.6445617675781,283.4794311523437,291.9500732421875,294.95709228515625,293.1499938964844,293.1499938964844,280.3500061035156,33607.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855390787124634,1.0,0.0,0.0,4.033538818359375,4.033568382263184,1.0855899290618254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.611328125,0.0,2066.10595703125,1895.4371337890625,0.0,4176.6826171875,1.0,1.0,0.0,3.0,1.0,0.0
12240420,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.762927234172821,0.4205193817615509,0.3854614496231079,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8500017523765564,0.5891568064689636,0.5640715956687927,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9092456102371216,0.7233549952507019,0.5083720684051514,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7365307211875916,0.3758246004581451,0.3636116981506347,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.631041407585144,0.2333068549633026,1.0881904363632202,284.9618225097656,284.95001220703125,299.78173828125,288.9985656738281,297.9669494628906,297.2758483886719,284.9609680175781,1.0,0.7118663191795349,0.3694550693035126,0.3694550693035126,1.0,1.0,-3.4943904876708984,0.96450936794281,2.529881000518799,0.1746389418840408,0.9021925330162048,0.9021925330162048,0.0,303.04736328125,310.0,49133.12890625,0.0,4241.1904296875,1.0,280.3553771972656,283.2689514160156,292.0351257324219,295.179443359375,293.1499938964844,293.1499938964844,280.04998779296875,33684.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997049868106842,1.0,0.0,0.0,4.033154010772705,4.033183574676514,1.0853827916434966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.322265625,0.0,2066.222412109375,1895.4371337890625,0.0,4275.07470703125,1.0,1.0,0.0,3.0,1.0,0.0
12240480,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.762927234172821,0.4205193817615509,0.3854614496231079,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8500017523765564,0.5891568064689636,0.5640715956687927,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9092456102371216,0.7233549952507019,0.5083720684051514,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7365307211875916,0.3758246004581451,0.3636116981506347,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.631041407585144,0.2333068549633026,1.0881904363632202,284.9618225097656,284.95001220703125,299.78173828125,288.9985656738281,297.9669494628906,297.2758483886719,284.9609680175781,1.0,0.7118663191795349,0.3694550693035126,0.3694550693035126,1.0,1.0,-3.4943904876708984,0.96450936794281,2.529881000518799,0.1746389418840408,0.9021925330162048,0.9021925330162048,0.0,303.04736328125,310.0,49133.12890625,0.0,4241.1904296875,1.0,280.3553771972656,283.2689514160156,292.0351257324219,295.179443359375,293.1499938964844,293.1499938964844,280.04998779296875,33684.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997049868106842,1.0,0.0,0.0,4.033154010772705,4.033183574676514,1.0853827916434966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.322265625,0.0,2066.222412109375,1895.4371337890625,0.0,4275.07470703125,1.0,1.0,0.0,3.0,1.0,0.0
12240540,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.7592852115631104,0.4180622696876526,0.383662074804306,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.8462870717048645,0.5863792896270752,0.5619170665740967,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.9071831703186036,0.7255272269248962,0.5102049112319946,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7339084148406982,0.3747436106204986,0.3629924356937408,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.6288187503814697,0.2325751632452011,1.086612343788147,284.77294921875,284.95001220703125,299.7649841308594,289.005859375,297.9483947753906,297.2582397460937,284.771728515625,1.0,0.7132434844970703,0.3690133690834045,0.3690133690834045,1.0,1.0,-3.489206314086914,0.9614736437797546,2.527732610702514,0.1728296428918838,0.8982204794883728,0.8982204794883728,0.0,307.2508544921875,298.0,50269.328125,0.0,4252.689453125,1.0,280.0555725097656,283.03814697265625,292.0831298828125,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,34026.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031452655792236,4.031481742858887,1.084467044165649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.97021484375,0.0,2066.733642578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240600,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.7592852115631104,0.4180622696876526,0.383662074804306,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.8462870717048645,0.5863792896270752,0.5619170665740967,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.9071831703186036,0.7255272269248962,0.5102049112319946,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.7339084148406982,0.3747436106204986,0.3629924356937408,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.6288187503814697,0.2325751632452011,1.086612343788147,284.77294921875,284.95001220703125,299.7649841308594,289.005859375,297.9483947753906,297.2582397460937,284.771728515625,1.0,0.7132434844970703,0.3690133690834045,0.3690133690834045,1.0,1.0,-3.489206314086914,0.9614736437797546,2.527732610702514,0.1728296428918838,0.8982204794883728,0.8982204794883728,0.0,307.2508544921875,298.0,50269.328125,0.0,4252.689453125,1.0,280.0555725097656,283.03814697265625,292.0831298828125,295.3066711425781,293.1499938964844,293.1499938964844,280.3500061035156,34026.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031452655792236,4.031481742858887,1.084467044165649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.97021484375,0.0,2066.733642578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12240660,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7603796124458313,0.4171402156352997,0.3822052478790283,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8475505709648132,0.5849502682685852,0.5599426031112671,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9113910794258118,0.7296239137649536,0.5124589800834656,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7353139519691467,0.3744871318340301,0.3622699379920959,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.629899799823761,0.2323189675807953,1.0836915969848633,284.9393005371094,284.95001220703125,299.748291015625,289.0131225585937,297.94342041015625,297.2594909667969,284.9400939941406,1.0,0.7103190422058105,0.3684624135494232,0.3684624135494232,1.0,1.0,-3.483397483825684,0.9579267501831056,2.525470733642578,0.1703909188508987,0.8994953632354736,0.8994953632354736,0.0,303.2724304199219,286.0,49021.35546875,0.0,4213.87255859375,1.0,280.3446044921875,283.2486267089844,291.9987487792969,295.0971984863281,293.1499938964844,293.1499938964844,280.6499938964844,33944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967044591903688,1.0,0.0,0.0,4.031858444213867,4.031888008117676,1.08468555026775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.12158203125,0.0,2066.612060546875,1895.4371337890625,0.0,4272.14794921875,1.0,1.0,0.0,3.0,1.0,0.0
12240720,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7603796124458313,0.4171402156352997,0.3822052478790283,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8475505709648132,0.5849502682685852,0.5599426031112671,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.9113910794258118,0.7296239137649536,0.5124589800834656,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7353139519691467,0.3744871318340301,0.3622699379920959,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.629899799823761,0.2323189675807953,1.0836915969848633,284.9393005371094,284.95001220703125,299.748291015625,289.0131225585937,297.94342041015625,297.2594909667969,284.9400939941406,1.0,0.7103190422058105,0.3684624135494232,0.3684624135494232,1.0,1.0,-3.483397483825684,0.9579267501831056,2.525470733642578,0.1703909188508987,0.8994953632354736,0.8994953632354736,0.0,303.2724304199219,286.0,49021.35546875,0.0,4213.87255859375,1.0,280.3446044921875,283.2486267089844,291.9987487792969,295.0971984863281,293.1499938964844,293.1499938964844,280.6499938964844,33944.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967044591903688,1.0,0.0,0.0,4.031858444213867,4.031888008117676,1.08468555026775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.12158203125,0.0,2066.612060546875,1895.4371337890625,0.0,4272.14794921875,1.0,1.0,0.0,3.0,1.0,0.0
12240780,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.7638399004936218,0.4174159467220306,0.3819610178470611,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8511946797370911,0.5848968029022217,0.5593641400337219,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125183105469,0.917976438999176,0.7336527705192566,0.5148224234580994,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.7386365532875061,0.3750464022159576,0.3623299300670624,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103515625,0.6327014565467834,0.2327184230089187,1.0834732055664062,285.1120910644531,284.95001220703125,299.7362670898437,289.018310546875,297.9476623535156,297.2709350585937,285.1149597167969,1.0,0.7074178457260132,0.3680657148361206,0.3680657148361206,1.0,1.0,-3.485051393508911,0.9572535157203674,2.5277979373931885,0.16920006275177,0.902623414993286,0.902623414993286,0.0,296.9848022460937,286.0,47876.15234375,0.0,4180.7822265625,1.0,280.6327209472656,283.4634094238281,291.9622497558594,294.95086669921875,293.1499938964844,293.1499938964844,280.6499938964844,33691.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861646294593812,1.0,0.0,0.0,4.033117771148682,4.033146858215332,1.0853631238205708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.93603515625,0.0,2066.2333984375,1895.4371337890625,0.0,4182.07470703125,1.0,1.0,0.0,3.0,1.0,0.0
12240840,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.7656236290931702,0.4175814092159271,0.3820127546787262,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.8530632853507996,0.5849578380584717,0.5593060255050659,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.921142876148224,0.7352660894393921,0.5158731937408447,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.7403185963630676,0.3753465116024017,0.3624826073646545,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263122558594,0.6341449022293091,0.2329576164484024,1.0838801860809326,285.12701416015625,284.95001220703125,299.7315673828125,289.0203552246094,297.94970703125,297.2759094238281,285.1281433105469,1.0,0.7062285542488098,0.3679114580154419,0.3679114580154419,1.0,1.0,-3.486979961395264,0.9574052095413208,2.5295746326446533,0.1688892096281051,0.9034593105316162,0.9034593105316162,0.0,294.0943298339844,274.0,47867.31640625,0.0,4168.58203125,1.0,280.6444091796875,283.4783935546875,291.9776611328125,294.9845886230469,293.1499938964844,293.1499938964844,280.3500061035156,33605.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847148656845092,1.0,0.0,0.0,4.033546447753906,4.033576011657715,1.0855939081011456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.20458984375,0.0,2066.103759765625,1895.4371337890625,0.0,4169.5703125,1.0,1.0,0.0,3.0,1.0,0.0
12240900,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7687481641769409,0.4173189997673034,0.3819005489349365,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8563991189002991,0.5845600962638855,0.5590300559997559,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9267749190330504,0.7374089956283569,0.5175231695175171,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7433396577835083,0.375563234090805,0.3626706600189209,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6367630362510681,0.2331991791725158,1.084504246711731,284.9969177246094,284.95001220703125,299.72320556640625,289.02392578125,297.9482116699219,297.27783203125,284.99102783203125,1.0,0.7039607167243958,0.36763596534729,0.36763596534729,1.0,1.0,-3.4894821643829346,0.95736563205719,2.532116413116455,0.168340265750885,0.9025092124938964,0.9025092124938964,0.0,288.91461181640625,274.0,48972.46875,0.0,4144.20458984375,1.0,280.3905029296875,283.30682373046875,292.0559387207031,295.2208557128906,293.1499938964844,293.1499938964844,280.3500061035156,33630.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918724298477172,1.0,0.0,0.0,4.033421993255615,4.033451080322266,1.08552683286689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.3310546875,0.0,2066.141357421875,1895.4371337890625,0.0,4231.0380859375,1.0,1.0,0.0,3.0,1.0,0.0
12240960,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.7712700963020325,0.416567325592041,0.3812058866024017,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8592236042022705,0.5836682319641113,0.5581783652305603,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9317075610160828,0.7389582395553589,0.518591582775116,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.7459343671798706,0.3754231333732605,0.362480103969574,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.63901686668396,0.2331897169351577,1.0840187072753906,284.95819091796875,284.95001220703125,299.71484375,289.0274963378906,297.9422302246094,297.2734680175781,284.957275390625,1.0,0.701368510723114,0.367407888174057,0.367407888174057,1.0,1.0,-3.4881012439727783,0.9562085270881652,2.531892776489258,0.1675378531217575,0.9021395444869996,0.9021395444869996,0.0,284.06060791015625,262.0,49076.8125,0.0,4111.72265625,1.0,280.355224609375,283.2655334472656,292.0627136230469,295.2047119140625,293.1499938964844,293.1499938964844,280.04998779296875,33688.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9959306716918944,1.0,0.0,0.0,4.033133506774902,4.033163070678711,1.0853717640202376e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.201171875,0.0,2066.228515625,1895.4371337890625,0.0,4265.5869140625,1.0,1.0,0.0,3.0,1.0,0.0
12241020,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7758378982543945,0.4142839312553406,0.3790373504161834,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8645003437995911,0.5810086727142334,0.5555828809738159,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9410570859909058,0.7411008477210999,0.5200013518333435,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.7507572770118713,0.3744478821754455,0.361408919095993,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.643130362033844,0.2326239049434662,1.080564022064209,284.7664794921875,284.95001220703125,299.697998046875,289.0345764160156,297.9242553710937,297.25689697265625,284.76513671875,1.0,0.6953518986701965,0.3669517338275909,0.3669517338275909,1.0,1.0,-3.478632688522339,0.9517552852630616,2.5268774032592773,0.1652121990919113,0.8980627655982971,0.8980627655982971,0.0,274.3515930175781,250.0,50170.49609375,0.0,4029.722412109375,1.0,280.0555725097656,283.032470703125,292.10498046875,295.324951171875,293.1499938964844,293.1499938964844,280.3500061035156,34039.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031384944915772,4.031414031982422,1.084430664377578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.35595703125,0.0,2066.75390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12241080,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7758378982543945,0.4142839312553406,0.3790373504161834,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663879394531,0.8645003437995911,0.5810086727142334,0.5555828809738159,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.9410570859909058,0.7411008477210999,0.5200013518333435,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666931152344,0.7507572770118713,0.3744478821754455,0.361408919095993,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.643130362033844,0.2326239049434662,1.080564022064209,284.7664794921875,284.95001220703125,299.697998046875,289.0345764160156,297.9242553710937,297.25689697265625,284.76513671875,1.0,0.6953518986701965,0.3669517338275909,0.3669517338275909,1.0,1.0,-3.478632688522339,0.9517552852630616,2.5268774032592773,0.1652121990919113,0.8980627655982971,0.8980627655982971,0.0,274.3515930175781,250.0,50170.49609375,0.0,4029.722412109375,1.0,280.0555725097656,283.032470703125,292.10498046875,295.324951171875,293.1499938964844,293.1499938964844,280.3500061035156,34039.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031384944915772,4.031414031982422,1.084430664377578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.35595703125,0.0,2066.75390625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12241140,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7823694944381714,0.4135293066501617,0.3774656951427459,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8717383742332458,0.579703688621521,0.5534418225288391,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9526188373565674,0.7452185750007629,0.5220507979393005,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7571808695793152,0.374316394329071,0.3605181276798248,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.6485276818275452,0.2325530648231506,1.0771185159683228,284.93182373046875,284.95001220703125,299.6810302734375,289.0415344238281,297.9201354980469,297.2591857910156,284.9326477050781,1.0,0.688860297203064,0.3664955794811249,0.3664955794811249,1.0,1.0,-3.4714012145996094,0.9480414986610411,2.523359775543213,0.1628220230340957,0.8992288112640381,0.8992288112640381,0.0,263.0669250488281,238.0,48912.06640625,0.0,3944.473388671875,1.0,280.3446655273437,283.2422790527344,292.02166748046875,295.1131591796875,293.1499938964844,293.1499938964844,280.6499938964844,33968.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953558444976808,1.0,0.0,0.0,4.031739711761475,4.031768798828125,1.0846215445781129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.14501953125,0.0,2066.647705078125,1895.4371337890625,0.0,4260.70703125,1.0,1.0,0.0,3.0,1.0,0.0
12241200,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7823694944381714,0.4135293066501617,0.3774656951427459,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.8717383742332458,0.579703688621521,0.5534418225288391,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9526188373565674,0.7452185750007629,0.5220507979393005,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7571808695793152,0.374316394329071,0.3605181276798248,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.6485276818275452,0.2325530648231506,1.0771185159683228,284.93182373046875,284.95001220703125,299.6810302734375,289.0415344238281,297.9201354980469,297.2591857910156,284.9326477050781,1.0,0.688860297203064,0.3664955794811249,0.3664955794811249,1.0,1.0,-3.4714012145996094,0.9480414986610411,2.523359775543213,0.1628220230340957,0.8992288112640381,0.8992288112640381,0.0,263.0669250488281,238.0,48912.06640625,0.0,3944.473388671875,1.0,280.3446655273437,283.2422790527344,292.02166748046875,295.1131591796875,293.1499938964844,293.1499938964844,280.6499938964844,33968.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953558444976808,1.0,0.0,0.0,4.031739711761475,4.031768798828125,1.0846215445781129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.14501953125,0.0,2066.647705078125,1895.4371337890625,0.0,4260.70703125,1.0,1.0,0.0,3.0,1.0,0.0
12241260,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7920706272125244,0.4140970706939697,0.3772569894790649,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.8822295665740967,0.5798118710517883,0.5527599453926086,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.9669766426086426,0.7508805990219116,0.5253725051879883,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7664909958839417,0.3752796351909637,0.3606890439987182,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.6565490365028381,0.2333486676216125,1.0773577690124512,285.11981201171875,284.95001220703125,299.6639099121094,289.0483093261719,297.9273376464844,297.27618408203125,285.1210021972656,1.0,0.6828622221946716,0.3661876916885376,0.3661876916885376,1.0,1.0,-3.4748082160949707,0.948192536830902,2.526615619659424,0.161983922123909,0.9030985236167908,0.9030985236167908,0.0,250.2045288085937,226.0,47761.0078125,0.0,3876.767333984375,1.0,280.6444091796875,283.4721984863281,292.0033569335937,295.0035095214844,293.1499938964844,293.1499938964844,280.3500061035156,33638.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982932984828949,1.0,0.0,0.0,4.03338623046875,4.0334153175354,1.0855077334781529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.50048828125,0.0,2066.152099609375,1895.4371337890625,0.0,4154.16552734375,1.0,1.0,0.0,3.0,1.0,0.0
12241320,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7920706272125244,0.4140970706939697,0.3772569894790649,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.8822295665740967,0.5798118710517883,0.5527599453926086,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.9669766426086426,0.7508805990219116,0.5253725051879883,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11962890625,0.7664909958839417,0.3752796351909637,0.3606890439987182,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.6565490365028381,0.2333486676216125,1.0773577690124512,285.11981201171875,284.95001220703125,299.6639099121094,289.0483093261719,297.9273376464844,297.27618408203125,285.1210021972656,1.0,0.6828622221946716,0.3661876916885376,0.3661876916885376,1.0,1.0,-3.4748082160949707,0.948192536830902,2.526615619659424,0.161983922123909,0.9030985236167908,0.9030985236167908,0.0,250.2045288085937,226.0,47761.0078125,0.0,3876.767333984375,1.0,280.6444091796875,283.4721984863281,292.0033569335937,295.0035095214844,293.1499938964844,293.1499938964844,280.3500061035156,33638.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982932984828949,1.0,0.0,0.0,4.03338623046875,4.0334153175354,1.0855077334781529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.50048828125,0.0,2066.152099609375,1895.4371337890625,0.0,4154.16552734375,1.0,1.0,0.0,3.0,1.0,0.0
12241380,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8014139533042908,0.4131980538368225,0.3764816224575043,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8926255702972412,0.5786199569702148,0.5516470670700073,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9796607494354248,0.7545284032821655,0.52801513671875,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7759034633636475,0.3754429519176483,0.3606956303119659,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6648459434509277,0.2337108701467514,1.077747464179993,284.9513244628906,284.95001220703125,299.6465759277344,289.0549011230469,297.92041015625,297.27410888671875,284.95037841796875,1.0,0.676974356174469,0.3658797740936279,0.3658797740936279,1.0,1.0,-3.4762067794799805,0.9476956129074096,2.528511047363281,0.1612441092729568,0.9016878604888916,0.9016878604888916,0.0,238.27577209472656,214.0,48971.3828125,0.0,3809.45458984375,1.0,280.3553771972656,283.2596435546875,292.0894775390625,295.2252502441406,293.1499938964844,293.1499938964844,280.04998779296875,33729.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940760731697084,1.0,0.0,0.0,4.032930850982666,4.032959938049316,1.0852625109691871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.81884765625,0.0,2066.289794921875,1895.4371337890625,0.0,4249.826171875,1.0,1.0,0.0,3.0,1.0,0.0
12241440,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8014139533042908,0.4131980538368225,0.3764816224575043,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8926255702972412,0.5786199569702148,0.5516470670700073,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9796607494354248,0.7545284032821655,0.52801513671875,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7759034633636475,0.3754429519176483,0.3606956303119659,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6648459434509277,0.2337108701467514,1.077747464179993,284.9513244628906,284.95001220703125,299.6465759277344,289.0549011230469,297.92041015625,297.27410888671875,284.95037841796875,1.0,0.676974356174469,0.3658797740936279,0.3658797740936279,1.0,1.0,-3.4762067794799805,0.9476956129074096,2.528511047363281,0.1612441092729568,0.9016878604888916,0.9016878604888916,0.0,238.27577209472656,214.0,48971.3828125,0.0,3809.45458984375,1.0,280.3553771972656,283.2596435546875,292.0894775390625,295.2252502441406,293.1499938964844,293.1499938964844,280.04998779296875,33729.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940760731697084,1.0,0.0,0.0,4.032930850982666,4.032959938049316,1.0852625109691871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.81884765625,0.0,2066.289794921875,1895.4371337890625,0.0,4249.826171875,1.0,1.0,0.0,3.0,1.0,0.0
12241500,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.8054119348526001,0.4122127294540405,0.3755877912044525,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.8972164392471313,0.577460527420044,0.5505541563034058,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.9849353432655334,0.7556814551353455,0.5288394689559937,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.7800993919372559,0.3750985562801361,0.3603144288063049,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087463378906,0.6685440540313721,0.2335734665393829,1.0766786336898804,284.8046569824219,284.95001220703125,299.6378173828125,289.0581359863281,297.9123840332031,297.2669982910156,284.7980651855469,1.0,0.6737856864929199,0.3657258152961731,0.3657258152961731,1.0,1.0,-3.4730701446533203,0.9462140798568726,2.5268561840057373,0.1604747474193573,0.8992796540260315,0.8992796540260315,0.0,232.8236846923828,214.0,50024.8828125,0.0,3769.340576171875,1.0,280.09197998046875,283.0726318359375,292.12908935546875,295.39166259765625,293.1499938964844,293.1499938964844,280.04998779296875,33898.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.032089710235596,4.032118797302246,1.0848099236682174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.65625,0.0,2066.54296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12241560,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597351074219,0.8089516162872314,0.4110181927680969,0.3743740916252136,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.9014258980751038,0.5760534405708313,0.5491037368774414,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.98961341381073,0.7565861940383911,0.5293454527854919,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7839559316635132,0.3745427131652832,0.3596605956554413,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.6719174385070801,0.2332542240619659,1.0746257305145264,284.75958251953125,284.95001220703125,299.62896728515625,289.061279296875,297.902587890625,297.2576904296875,284.7582702636719,1.0,0.670366108417511,0.3655003011226654,0.3655003011226654,1.0,1.0,-3.4672229290008545,0.9436568021774292,2.523566007614136,0.1592170447111129,0.8975197076797485,0.8975197076797485,0.0,227.62081909179688,202.0,50069.01953125,0.0,3724.122802734375,1.0,280.0554504394531,283.0264892578125,292.1250915527344,295.3407592773437,293.1499938964844,293.1499938964844,280.3500061035156,34090.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031130790710449,4.0311598777771,1.084294012798637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6350.71142578125,0.0,2066.82958984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12241620,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.818042516708374,0.4103305339813232,0.3728645145893097,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9128105640411376,0.5748095512390137,0.547021746635437,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.7606678009033203,0.5301556587219238,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7937915921211243,0.3744662404060364,0.3588205873966217,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6804919242858887,0.2332667708396911,1.0715556144714355,284.9254455566406,284.95001220703125,299.611083984375,289.0674133300781,297.898193359375,297.2598876953125,284.92608642578125,1.0,0.6634249687194824,0.3650492429733276,0.3650492429733276,1.0,1.0,-3.4591567516326904,0.9396881461143494,2.5194687843322754,0.1569508612155914,0.898605227470398,0.898605227470398,0.0,216.1230926513672,190.0,48807.015625,0.0,3636.49609375,1.0,280.3446044921875,283.2364807128906,292.0433044433594,295.1282653808594,293.1499938964844,293.1499938964844,280.6499938964844,34026.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940266609191896,1.0,0.0,0.0,4.031448841094971,4.031478404998779,1.0844652251762454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.4130859375,0.0,2066.734619140625,1895.4371337890625,0.0,4249.4052734375,1.0,1.0,0.0,3.0,1.0,0.0
12241680,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.818042516708374,0.4103305339813232,0.3728645145893097,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9128105640411376,0.5748095512390137,0.547021746635437,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.7606678009033203,0.5301556587219238,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7937915921211243,0.3744662404060364,0.3588205873966217,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6804919242858887,0.2332667708396911,1.0715556144714355,284.9254455566406,284.95001220703125,299.611083984375,289.0674133300781,297.898193359375,297.2598876953125,284.92608642578125,1.0,0.6634249687194824,0.3650492429733276,0.3650492429733276,1.0,1.0,-3.4591567516326904,0.9396881461143494,2.5194687843322754,0.1569508612155914,0.898605227470398,0.898605227470398,0.0,216.1230926513672,190.0,48807.015625,0.0,3636.49609375,1.0,280.3446044921875,283.2364807128906,292.0433044433594,295.1282653808594,293.1499938964844,293.1499938964844,280.6499938964844,34026.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940266609191896,1.0,0.0,0.0,4.031448841094971,4.031478404998779,1.0844652251762454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.4130859375,0.0,2066.734619140625,1895.4371337890625,0.0,4249.4052734375,1.0,1.0,0.0,3.0,1.0,0.0
12241740,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8270345330238342,0.4108224809169769,0.3727616965770721,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9249091744422911,0.5748319625854492,0.5464465022087097,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9990000128746032,0.7691259384155273,0.5125445127487183,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.803672730922699,0.3753562271595001,0.3591024875640869,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.6893133521080017,0.2340448945760727,1.0725011825561523,285.0996398925781,284.95001220703125,299.5928649902344,289.0732727050781,297.9128112792969,297.2887268066406,285.1000061035156,1.0,0.6556026935577393,0.3645981848239898,0.3645981848239898,1.0,1.0,-3.43993616104126,0.9321631193161012,2.507772922515869,0.1531016528606414,0.9021241664886476,0.9021241664886476,0.0,205.7982788085937,178.0,47456.0859375,0.0,3528.168701171875,1.0,280.6444091796875,283.4547424316406,292.0245056152344,295.0107727050781,293.1499938964844,293.1499938964844,280.3500061035156,33722.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980952799320221,1.0,0.0,0.0,4.032963275909424,4.032992839813232,1.0852800187421965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.85205078125,0.0,2066.280029296875,1895.4371337890625,0.0,4137.0,1.0,1.0,0.0,3.0,1.0,0.0
12241800,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8270345330238342,0.4108224809169769,0.3727616965770721,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9249091744422911,0.5748319625854492,0.5464465022087097,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.9990000128746032,0.7691259384155273,0.5125445127487183,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.803672730922699,0.3753562271595001,0.3591024875640869,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.6893133521080017,0.2340448945760727,1.0725011825561523,285.0996398925781,284.95001220703125,299.5928649902344,289.0732727050781,297.9128112792969,297.2887268066406,285.1000061035156,1.0,0.6556026935577393,0.3645981848239898,0.3645981848239898,1.0,1.0,-3.43993616104126,0.9321631193161012,2.507772922515869,0.1531016528606414,0.9021241664886476,0.9021241664886476,0.0,205.7982788085937,178.0,47456.0859375,0.0,3528.168701171875,1.0,280.6444091796875,283.4547424316406,292.0245056152344,295.0107727050781,293.1499938964844,293.1499938964844,280.3500061035156,33722.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980952799320221,1.0,0.0,0.0,4.032963275909424,4.032992839813232,1.0852800187421965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.85205078125,0.0,2066.280029296875,1895.4371337890625,0.0,4137.0,1.0,1.0,0.0,3.0,1.0,0.0
12241860,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8360105752944946,0.4098404943943023,0.3720147311687469,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9374405145645142,0.5735097527503967,0.5453318357467651,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.7786917686462402,0.4940817356109619,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8135514259338379,0.3753890693187713,0.359111487865448,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6985878944396973,0.2344223111867904,1.073439121246338,284.9160461425781,284.95001220703125,299.5742492675781,289.07879638671875,297.9243469238281,297.3130187988281,284.9145202636719,1.0,0.6469953060150146,0.3644818961620331,0.3644818961620331,1.0,1.0,-3.41536545753479,0.9238471388816832,2.491518259048462,0.1508502066135406,0.9001403450965881,0.9001403450965881,0.0,195.61582946777344,166.0,48445.4453125,0.0,3411.90234375,1.0,280.3553771972656,283.2296142578125,292.107177734375,295.216064453125,293.1499938964844,293.1499938964844,280.04998779296875,33866.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908566474914552,1.0,0.0,0.0,4.032247066497803,4.032276153564453,1.0848945066754825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.1494140625,0.0,2066.49560546875,1895.4371337890625,0.0,4222.35595703125,1.0,1.0,0.0,3.0,1.0,0.0
12241920,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8360105752944946,0.4098404943943023,0.3720147311687469,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9374405145645142,0.5735097527503967,0.5453318357467651,297.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.7786917686462402,0.4940817356109619,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8135514259338379,0.3753890693187713,0.359111487865448,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6985878944396973,0.2344223111867904,1.073439121246338,284.9160461425781,284.95001220703125,299.5742492675781,289.07879638671875,297.9243469238281,297.3130187988281,284.9145202636719,1.0,0.6469953060150146,0.3644818961620331,0.3644818961620331,1.0,1.0,-3.41536545753479,0.9238471388816832,2.491518259048462,0.1508502066135406,0.9001403450965881,0.9001403450965881,0.0,195.61582946777344,166.0,48445.4453125,0.0,3411.90234375,1.0,280.3553771972656,283.2296142578125,292.107177734375,295.216064453125,293.1499938964844,293.1499938964844,280.04998779296875,33866.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908566474914552,1.0,0.0,0.0,4.032247066497803,4.032276153564453,1.0848945066754825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.1494140625,0.0,2066.49560546875,1895.4371337890625,0.0,4222.35595703125,1.0,1.0,0.0,3.0,1.0,0.0
12241980,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.8427958488464355,0.4081070721149444,0.3704354763031006,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7229309082031,0.9468604326248168,0.5714132189750671,0.5433633327484131,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.9990000128746032,0.7859970927238464,0.4795079827308655,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.8207222819328308,0.3745979070663452,0.3583104908466339,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247314453125,0.7056182622909546,0.2341609001159668,1.0717065334320068,284.7230834960937,284.95001220703125,299.5590515136719,289.0829772949219,297.9263610839844,297.3228454589844,284.7201538085937,1.0,0.63945472240448,0.3643888831138611,0.3643888831138611,1.0,1.0,-3.390530824661255,0.9155721068382264,2.474958658218384,0.1481037884950637,0.8960161209106445,0.8960161209106445,0.0,187.55088806152344,166.0,49389.53125,0.0,3307.55712890625,1.0,280.0625305175781,282.9968566894531,292.1353759765625,295.3337707519531,293.1499938964844,293.1499938964844,280.04998779296875,34220.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030484199523926,4.030513286590576,1.0839461310752083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.64892578125,0.0,2067.022216796875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242040,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108459472656,0.8444772958755493,0.4076603353023529,0.3699492514133453,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.9491448402404784,0.5708532333374023,0.5427597761154175,297.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.9990000128746032,0.7878779768943787,0.4758813381195068,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.822460412979126,0.3743554055690765,0.3580167889595032,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7116394042969,0.7073273658752441,0.2340553104877472,1.0709457397460938,284.7106628417969,284.95001220703125,299.5552062988281,289.083984375,297.9267883300781,297.3251953125,284.70880126953125,1.0,0.6374713182449341,0.3643656373023987,0.3643656373023987,1.0,1.0,-3.3835909366607666,0.9132673144340516,2.4703235626220703,0.1473323106765747,0.8952274918556213,0.8952274918556213,0.0,185.54324340820312,169.0,49343.51953125,0.0,3280.073486328125,1.0,280.0555725097656,282.9850158691406,292.12603759765625,295.30712890625,293.1499938964844,293.1499938964844,280.3500061035156,34301.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030076503753662,4.030106067657471,1.0837269428520813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.69140625,0.0,2067.14306640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242100,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.8471234440803528,0.4070973694324493,0.369017630815506,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.9526401162147522,0.5699619054794312,0.5415052175521851,297.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9990000128746032,0.7931489944458008,0.4700500965118408,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355407714844,0.8252155780792236,0.374081403017044,0.3574492335319519,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7100604772567749,0.2340074181556701,1.0696024894714355,284.8365783691406,284.95001220703125,299.5455322265625,289.0864562988281,297.9327087402344,297.3375244140625,284.8424987792969,1.0,0.6344739198684692,0.3643074929714203,0.3643074929714203,1.0,1.0,-3.3716304302215576,0.909252941608429,2.462377548217773,0.1456929892301559,0.8956865072250366,0.8956865072250366,0.0,182.2928009033203,169.0,48190.83203125,0.0,3234.177978515625,1.0,280.3094482421875,283.1532897949219,292.051025390625,295.0686950683594,293.1499938964844,293.1499938964844,280.3500061035156,34324.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935002326965332,1.0,0.0,0.0,4.029963493347168,4.029993057250977,1.0836661203939002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.46484375,0.0,2067.176513671875,1895.4371337890625,0.0,4244.9228515625,1.0,1.0,0.0,3.0,1.0,0.0
