time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242160,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8496726751327515,0.4070216417312622,0.3687150180339813,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9557506442070008,0.5695740580558777,0.5408810973167419,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.7987301349639893,0.4652875959873199,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8277359008789062,0.3741759061813354,0.3573179543018341,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7125341296195984,0.2342308312654495,1.0697007179260254,284.872802734375,284.95001220703125,299.53570556640625,289.0888061523437,297.9424743652344,297.3546142578125,284.8735046386719,1.0,0.6323414444923401,0.3644001483917236,0.3644001483917236,1.0,1.0,-3.364738941192627,0.907287895679474,2.4574508666992188,0.145099863409996,0.8955726027488708,0.8955726027488708,0.0,179.79534912109375,187.0,48035.8046875,0.0,3204.27783203125,1.0,280.3447265625,283.1917724609375,292.0478820800781,295.0845947265625,293.1499938964844,293.1499938964844,280.6499938964844,34309.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887322783470154,1.0,0.0,0.0,4.030035972595215,4.030065536499023,1.0837052286660764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.63525390625,0.0,2067.155029296875,1895.4371337890625,0.0,4204.15380859375,1.0,1.0,0.0,3.0,1.0,0.0
12242220,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8481053709983826,0.4076496362686157,0.369115263223648,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9533485174179076,0.5697166323661804,0.5407987236976624,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.8091760873794556,0.468477189540863,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8264918923377991,0.3751150667667389,0.3580294251441955,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7118087410926819,0.2352723479270935,1.073766827583313,285.0692749023437,284.95001220703125,299.5157165527344,289.0932312011719,297.9624938964844,297.38848876953125,285.0709533691406,1.0,0.6352280974388123,0.3645854890346527,0.3645854890346527,1.0,1.0,-3.374664783477783,0.9110695123672484,2.463595151901245,0.1461535543203354,0.8988076448440552,0.8988076448440552,0.0,181.66444396972656,205.0,47006.1015625,0.0,3237.46533203125,1.0,280.6444091796875,283.4283142089844,292.0396423339844,294.9891967773437,293.1499938964844,293.1499938964844,280.95001220703125,34034.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745841026306152,1.0,0.0,0.0,4.031411170959473,4.031440734863281,1.0844448752322933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.32861328125,0.0,2066.745849609375,1895.4371337890625,0.0,4081.470458984375,1.0,1.0,0.0,3.0,1.0,0.0
12242280,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8481053709983826,0.4076496362686157,0.369115263223648,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9533485174179076,0.5697166323661804,0.5407987236976624,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.8091760873794556,0.468477189540863,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8264918923377991,0.3751150667667389,0.3580294251441955,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7118087410926819,0.2352723479270935,1.073766827583313,285.0692749023437,284.95001220703125,299.5157165527344,289.0932312011719,297.9624938964844,297.38848876953125,285.0709533691406,1.0,0.6352280974388123,0.3645854890346527,0.3645854890346527,1.0,1.0,-3.374664783477783,0.9110695123672484,2.463595151901245,0.1461535543203354,0.8988076448440552,0.8988076448440552,0.0,181.66444396972656,205.0,47006.1015625,0.0,3237.46533203125,1.0,280.6444091796875,283.4283142089844,292.0396423339844,294.9891967773437,293.1499938964844,293.1499938964844,280.95001220703125,34034.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745841026306152,1.0,0.0,0.0,4.031411170959473,4.031440734863281,1.0844448752322933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.32861328125,0.0,2066.745849609375,1895.4371337890625,0.0,4081.470458984375,1.0,1.0,0.0,3.0,1.0,0.0
12242340,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.8415600061416626,0.4088012278079986,0.3702715933322906,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.944273829460144,0.5705636143684387,0.54168701171875,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.9990000128746032,0.8173938393592834,0.4815235733985901,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.820579469203949,0.3766906261444092,0.3596166670322418,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.7067781090736389,0.2367924153804779,1.0812498331069946,285.279296875,284.95001220703125,299.4951477050781,289.0971984863281,297.9738464355469,297.40997314453125,285.2813415527344,1.0,0.6431980133056641,0.3647708594799042,0.3647708594799042,1.0,1.0,-3.4037044048309326,0.9209983944892884,2.482706069946289,0.149359330534935,0.9049497842788696,0.9049497842788696,0.0,189.0161895751953,223.0,46149.29296875,0.0,3346.456298828125,1.0,280.9444274902344,283.67529296875,292.05328369140625,294.9427795410156,293.1499938964844,293.1499938964844,280.6499938964844,33496.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629035592079164,1.0,0.0,0.0,4.034092903137207,4.034122467041016,1.0858881296371692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.92138671875,0.0,2065.93798828125,1895.4371337890625,0.0,3978.426025390625,1.0,1.0,0.0,3.0,1.0,0.0
12242400,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.8415600061416626,0.4088012278079986,0.3702715933322906,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793884277344,0.944273829460144,0.5705636143684387,0.54168701171875,297.69781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.279541015625,0.9990000128746032,0.8173938393592834,0.4815235733985901,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27899169921875,0.820579469203949,0.3766906261444092,0.3596166670322418,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.7067781090736389,0.2367924153804779,1.0812498331069946,285.279296875,284.95001220703125,299.4951477050781,289.0971984863281,297.9738464355469,297.40997314453125,285.2813415527344,1.0,0.6431980133056641,0.3647708594799042,0.3647708594799042,1.0,1.0,-3.4037044048309326,0.9209983944892884,2.482706069946289,0.149359330534935,0.9049497842788696,0.9049497842788696,0.0,189.0161895751953,223.0,46149.29296875,0.0,3346.456298828125,1.0,280.9444274902344,283.67529296875,292.05328369140625,294.9427795410156,293.1499938964844,293.1499938964844,280.6499938964844,33496.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629035592079164,1.0,0.0,0.0,4.034092903137207,4.034122467041016,1.0858881296371692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.92138671875,0.0,2065.93798828125,1895.4371337890625,0.0,3978.426025390625,1.0,1.0,0.0,3.0,1.0,0.0
12242460,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.8305626511573792,0.4082458019256592,0.3706601560115814,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9289063811302184,0.5698559284210205,0.5419344305992126,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9990000128746032,0.8208891749382019,0.5027180910110474,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8102889657020569,0.3772380352020263,0.3608984053134918,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.6976102590560913,0.2375512570142746,1.0879024267196655,285.1323547363281,284.95001220703125,299.4739990234375,289.1006774902344,297.9544372558594,297.3911437988281,285.1324157714844,1.0,0.6541922688484192,0.3642284274101257,0.3642284274101257,1.0,1.0,-3.4395039081573486,0.9309386610984802,2.5085654258728027,0.1513173133134842,0.9060933589935304,0.9060933589935304,0.0,200.8487243652344,241.0,47669.4296875,0.0,3499.454833984375,1.0,280.6553955078125,283.4800109863281,292.15008544921875,295.1979675292969,293.1499938964844,293.1499938964844,280.3500061035156,33357.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773547649383544,1.0,0.0,0.0,4.034782886505127,4.034811973571777,1.0862595445360057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.0732421875,0.0,2065.727783203125,1895.4371337890625,0.0,4105.6875,1.0,1.0,0.0,3.0,1.0,0.0
12242520,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.8305626511573792,0.4082458019256592,0.3706601560115814,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9289063811302184,0.5698559284210205,0.5419344305992126,297.6632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.9990000128746032,0.8208891749382019,0.5027180910110474,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8102889657020569,0.3772380352020263,0.3608984053134918,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.6976102590560913,0.2375512570142746,1.0879024267196655,285.1323547363281,284.95001220703125,299.4739990234375,289.1006774902344,297.9544372558594,297.3911437988281,285.1324157714844,1.0,0.6541922688484192,0.3642284274101257,0.3642284274101257,1.0,1.0,-3.4395039081573486,0.9309386610984802,2.5085654258728027,0.1513173133134842,0.9060933589935304,0.9060933589935304,0.0,200.8487243652344,241.0,47669.4296875,0.0,3499.454833984375,1.0,280.6553955078125,283.4800109863281,292.15008544921875,295.1979675292969,293.1499938964844,293.1499938964844,280.3500061035156,33357.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773547649383544,1.0,0.0,0.0,4.034782886505127,4.034811973571777,1.0862595445360057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.0732421875,0.0,2065.727783203125,1895.4371337890625,0.0,4105.6875,1.0,1.0,0.0,3.0,1.0,0.0
12242580,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8163048028945923,0.4063109755516052,0.3696905076503753,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9094975590705872,0.5676831603050232,0.5407178997993469,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9990000128746032,0.8197444081306458,0.5299850106239319,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7960062623023987,0.3766098916530609,0.3610840439796448,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.6851165294647217,0.2372297793626785,1.090152382850647,284.9660339355469,284.95001220703125,299.45220947265625,289.1036682128906,297.9132995605469,297.3429260253906,284.9658203125,1.0,0.666423499584198,0.3636859655380249,0.3636859655380249,1.0,1.0,-3.4726035594940186,0.9398933053016664,2.532710313796997,0.152936965227127,0.904844343662262,0.904844343662262,0.0,216.1570739746093,244.0,49135.578125,0.0,3669.4677734375,1.0,280.3555603027344,283.2676696777344,292.1670227050781,295.32550048828125,293.1499938964844,293.1499938964844,280.04998779296875,33443.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934317469596864,1.0,0.0,0.0,4.034353733062744,4.034383296966553,1.086028646568593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.4990234375,0.0,2065.858642578125,1895.4371337890625,0.0,4244.33935546875,1.0,1.0,0.0,3.0,1.0,0.0
12242640,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8163048028945923,0.4063109755516052,0.3696905076503753,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9094975590705872,0.5676831603050232,0.5407178997993469,297.5874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.9990000128746032,0.8197444081306458,0.5299850106239319,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7960062623023987,0.3766098916530609,0.3610840439796448,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.6851165294647217,0.2372297793626785,1.090152382850647,284.9660339355469,284.95001220703125,299.45220947265625,289.1036682128906,297.9132995605469,297.3429260253906,284.9658203125,1.0,0.666423499584198,0.3636859655380249,0.3636859655380249,1.0,1.0,-3.4726035594940186,0.9398933053016664,2.532710313796997,0.152936965227127,0.904844343662262,0.904844343662262,0.0,216.1570739746093,244.0,49135.578125,0.0,3669.4677734375,1.0,280.3555603027344,283.2676696777344,292.1670227050781,295.32550048828125,293.1499938964844,293.1499938964844,280.04998779296875,33443.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934317469596864,1.0,0.0,0.0,4.034353733062744,4.034383296966553,1.086028646568593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.4990234375,0.0,2065.858642578125,1895.4371337890625,0.0,4244.33935546875,1.0,1.0,0.0,3.0,1.0,0.0
12242700,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8103333711624146,0.4050482809543609,0.3689161241054535,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.9022659063339232,0.5662723183631897,0.5397688746452332,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.9990000128746032,0.8180630803108215,0.5410569906234741,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.7902153134346008,0.3760163486003876,0.3608685433864593,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.6799915432929993,0.2367647588253021,1.0896852016448977,284.8260498046875,284.95001220703125,299.4410705566406,289.10498046875,297.8893737792969,297.3145751953125,284.8199768066406,1.0,0.6706908345222473,0.3634147644042969,0.3634147644042969,1.0,1.0,-3.483046054840088,0.9423913359642028,2.54065489768982,0.1533306092023849,0.9026476144790648,0.9026476144790648,0.0,222.4608459472656,244.0,50286.20703125,0.0,3732.490966796875,1.0,280.0919494628906,283.0863952636719,292.19097900390625,295.47540283203125,293.1499938964844,293.1499938964844,280.04998779296875,33589.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.033627510070801,4.033657073974609,1.0856376775336685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.93359375,0.0,2066.0791015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242760,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8048087358474731,0.4036288559436798,0.3678546249866485,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.8961364030838013,0.5646830201148987,0.5385105609893799,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.9990000128746032,0.8162084817886353,0.5506101250648499,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7866516113281,0.7851415872573853,0.3752704560756683,0.3604030013084411,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.6754317283630371,0.23613341152668,1.0880730152130127,284.7864990234375,284.95001220703125,299.42974853515625,289.10614013671875,297.8655090332031,297.286865234375,284.78564453125,1.0,0.6741346716880798,0.3629616796970367,0.3629616796970367,1.0,1.0,-3.489254951477051,0.9430117011070251,2.546243190765381,0.1526602357625961,0.901122272014618,0.901122272014618,0.0,227.8636169433593,247.0,50413.890625,0.0,3780.002197265625,1.0,280.05548095703125,283.0451965332031,292.18017578125,295.418212890625,293.1499938964844,293.1499938964844,279.75,33756.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.032798767089844,4.032827854156494,1.0851914566956111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.2724609375,0.0,2066.32958984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242820,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305847167969,0.7993083000183105,0.4018848240375519,0.366604208946228,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.8901832103729248,0.5627323985099792,0.5370072722434998,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290283203125,0.9990000128746032,0.8139724135398865,0.5598366260528564,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6308288574219,0.7802404165267944,0.3743061423301697,0.3597871661186218,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.6709582209587097,0.2352932691574096,1.0856417417526243,284.6298828125,284.95001220703125,299.416748046875,289.1072692871094,297.8396301269531,297.25738525390625,284.6249084472656,1.0,0.6772173643112183,0.3624501228332519,0.3624501228332519,1.0,1.0,-3.493382692337036,0.9427465796470642,2.550636053085327,0.1515609472990036,0.8972130417823792,0.8972130417823792,0.0,233.08126831054688,247.0,51537.30078125,0.0,3821.379150390625,1.0,279.7823486328125,282.8495178222656,292.2275390625,295.5721740722656,293.1499938964844,293.1499938964844,279.75,34073.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.031213760375977,4.031242847442627,1.0843385780390236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.9189453125,0.0,2066.804931640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242880,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973205566406,0.7953127026557922,0.4004811346530914,0.3654608130455017,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5971374511719,0.8859230875968933,0.5611503720283508,0.5356535315513611,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59698486328125,0.9990000128746032,0.8122122287750244,0.5661147832870483,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.7767396569252014,0.3734942376613617,0.359163224697113,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.6677258014678955,0.2345689535140991,1.0831369161605835,284.59716796875,284.95001220703125,299.4065856933594,289.1080322265625,297.8205261230469,297.2359313964844,284.5960388183594,1.0,0.6790841817855835,0.3620555102825165,0.3620555102825165,1.0,1.0,-3.49417495727539,0.9417763352394104,2.552398443222046,0.1504910141229629,0.8948013782501221,0.8948013782501221,0.0,236.69146728515625,250.0,51598.30078125,0.0,3844.897216796875,1.0,279.7554626464844,282.8178100585937,292.2260437011719,295.5343017578125,293.1499938964844,293.1499938964844,280.04998779296875,34326.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.029951572418213,4.029980659484863,1.08365964024415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.3603515625,0.0,2067.179931640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12242940,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7876456379890442,0.3989842236042022,0.3639187812805176,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.8775472044944763,0.5591527223587036,0.5335839986801147,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.9950170516967772,0.8122605085372925,0.568170964717865,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.7699357271194458,0.3727823793888092,0.3584321439266205,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.6613947153091431,0.2336805015802383,1.0793696641921997,284.7585144042969,284.95001220703125,299.38262939453125,289.1093139648437,297.7987976074219,297.217529296875,284.75909423828125,1.0,0.6818115711212158,0.3611493408679962,0.3611493408679962,1.0,1.0,-3.4868946075439453,0.9366552233695984,2.550239324569702,0.1470351815223693,0.8936417698860168,0.8936417698860168,0.0,244.09327697753903,253.0,50240.9765625,0.0,3870.809814453125,1.0,280.04461669921875,283.0231018066406,292.1300048828125,295.31304931640625,293.1499938964844,293.1499938964844,280.3500061035156,34478.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.029189586639404,4.029219150543213,1.083250026567839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.39306640625,0.0,2067.405029296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243000,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7876456379890442,0.3989842236042022,0.3639187812805176,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.758544921875,0.8775472044944763,0.5591527223587036,0.5335839986801147,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586364746094,0.9950170516967772,0.8122605085372925,0.568170964717865,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.7699357271194458,0.3727823793888092,0.3584321439266205,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.6613947153091431,0.2336805015802383,1.0793696641921997,284.7585144042969,284.95001220703125,299.38262939453125,289.1093139648437,297.7987976074219,297.217529296875,284.75909423828125,1.0,0.6818115711212158,0.3611493408679962,0.3611493408679962,1.0,1.0,-3.4868946075439453,0.9366552233695984,2.550239324569702,0.1470351815223693,0.8936417698860168,0.8936417698860168,0.0,244.09327697753903,253.0,50240.9765625,0.0,3870.809814453125,1.0,280.04461669921875,283.0231018066406,292.1300048828125,295.31304931640625,293.1499938964844,293.1499938964844,280.3500061035156,34478.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.029189586639404,4.029219150543213,1.083250026567839e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.39306640625,0.0,2067.405029296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243060,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7844043374061584,0.3988941609859466,0.3637316823005676,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8737863302230835,0.558637261390686,0.5329647660255432,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9931286573410034,0.8160653710365295,0.5704604983329773,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7672239542007446,0.3732594847679138,0.3587906062602997,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6588374376296997,0.2338077425956726,1.079608917236328,284.9420166015625,284.95001220703125,299.3578796386719,289.1099853515625,297.7978210449219,297.2260131835937,284.9430847167969,1.0,0.6841196417808533,0.3608231246471405,0.3608231246471405,1.0,1.0,-3.48938512802124,0.9363878965377808,2.55299711227417,0.1460892409086227,0.895109236240387,0.895109236240387,0.0,248.04733276367188,256.0,49036.87109375,0.0,3900.63427734375,1.0,280.3443298339844,283.2504272460937,292.0821838378906,295.1706237792969,293.1499938964844,293.1499938964844,280.6499938964844,34367.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992093861103058,1.0,0.0,0.0,4.029744625091553,4.029774188995361,1.083548568203696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.7119140625,0.0,2067.2412109375,1895.4371337890625,0.0,4232.9287109375,1.0,1.0,0.0,3.0,1.0,0.0
12243120,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7844043374061584,0.3988941609859466,0.3637316823005676,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8737863302230835,0.558637261390686,0.5329647660255432,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9931286573410034,0.8160653710365295,0.5704604983329773,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7672239542007446,0.3732594847679138,0.3587906062602997,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.6588374376296997,0.2338077425956726,1.079608917236328,284.9420166015625,284.95001220703125,299.3578796386719,289.1099853515625,297.7978210449219,297.2260131835937,284.9430847167969,1.0,0.6841196417808533,0.3608231246471405,0.3608231246471405,1.0,1.0,-3.48938512802124,0.9363878965377808,2.55299711227417,0.1460892409086227,0.895109236240387,0.895109236240387,0.0,248.04733276367188,256.0,49036.87109375,0.0,3900.63427734375,1.0,280.3443298339844,283.2504272460937,292.0821838378906,295.1706237792969,293.1499938964844,293.1499938964844,280.6499938964844,34367.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992093861103058,1.0,0.0,0.0,4.029744625091553,4.029774188995361,1.083548568203696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.7119140625,0.0,2067.2412109375,1895.4371337890625,0.0,4232.9287109375,1.0,1.0,0.0,3.0,1.0,0.0
12243180,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.7831742763519287,0.3994243144989013,0.3641247749328613,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.8721840977668762,0.5588751435279846,0.5330858826637268,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9929763674736024,0.8204624056816101,0.5733610391616821,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.7664024829864502,0.3742814064025879,0.3596751093864441,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12762451171875,0.6581413745880127,0.234500378370285,1.0823874473571775,285.1286926269531,284.95001220703125,299.3353881835937,289.1100158691406,297.8028564453125,297.241455078125,285.1304931640625,1.0,0.6863617897033691,0.3605360686779022,0.3605360686779022,1.0,1.0,-3.4978911876678467,0.9382054805755616,2.559685707092285,0.1459658592939376,0.8988361954689026,0.8988361954689026,0.0,250.3595428466797,256.0,47928.03125,0.0,3935.8974609375,1.0,280.64093017578125,283.4786376953125,292.0636901855469,295.0659484863281,293.1499938964844,293.1499938964844,280.6499938964844,34043.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815274477005004,1.0,0.0,0.0,4.031365871429443,4.031394958496094,1.0844203188753454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.75390625,0.0,2066.759521484375,1895.4371337890625,0.0,4141.986328125,1.0,1.0,0.0,3.0,1.0,0.0
12243240,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7830756902694702,0.3994897007942199,0.3642117083072662,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.872036874294281,0.5589088797569275,0.5331423878669739,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.9930142760276794,0.8210453391075134,0.573794424533844,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.7663578391075134,0.3744299113750458,0.359830766916275,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.6581169962882996,0.2346123158931732,1.0829269886016846,285.13385009765625,284.95001220703125,299.332275390625,289.1099853515625,297.8034362792969,297.2434387207031,285.1351318359375,1.0,0.6866933107376099,0.3604969084262848,0.3604969084262848,1.0,1.0,-3.4994215965271,0.938569962978363,2.560851573944092,0.1459973305463791,0.8991951942443848,0.8991951942443848,0.0,250.6376953125,259.0,47935.09765625,0.0,3941.4326171875,1.0,280.6444091796875,283.4836730957031,292.0709228515625,295.08111572265625,293.1499938964844,293.1499938964844,280.95001220703125,34006.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812281131744384,1.0,0.0,0.0,4.031549453735352,4.031578540802002,1.0845191127373257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.8515625,0.0,2066.704833984375,1895.4371337890625,0.0,4139.3896484375,1.0,1.0,0.0,3.0,1.0,0.0
12243300,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2822570800781,0.7826308608055115,0.3999444544315338,0.3645555078983307,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2834777832031,0.8713998198509216,0.5592295527458191,0.5333744287490845,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.284423828125,0.9931394457817078,0.8237576484680176,0.5755746960639954,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.7661609649658203,0.3751826286315918,0.360492080450058,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790832519531,0.6580274105072021,0.2351823151111602,1.0853191614151,285.2832336425781,284.95001220703125,299.31915283203125,289.1097106933594,297.8071594238281,297.25341796875,285.2899169921875,1.0,0.6881110072135925,0.3603338003158569,0.3603338003158569,1.0,1.0,-3.505925416946411,0.940129280090332,2.565796136856079,0.1461084336042404,0.90288507938385,0.90288507938385,0.0,251.8300170898437,259.0,46912.375,0.0,3965.06982421875,1.0,280.9079895019531,283.67254638671875,292.0455627441406,294.94110107421875,293.1499938964844,293.1499938964844,280.95001220703125,33716.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735092520713806,1.0,0.0,0.0,4.032996654510498,4.033026218414307,1.085298094949394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.59521484375,0.0,2066.269775390625,1895.4371337890625,0.0,4072.05126953125,1.0,1.0,0.0,3.0,1.0,0.0
12243360,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.782498836517334,0.4004982411861419,0.3650830090045929,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8710684776306152,0.5596674680709839,0.5338062047958374,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.993522047996521,0.8265854120254517,0.5775617957115173,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298034667969,0.766245424747467,0.3760437965393066,0.3613113164901733,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3292541503906,0.6582147479057312,0.2358580827713012,1.0883351564407349,285.3300476074219,284.95001220703125,299.3058166503906,289.1092834472656,297.81134033203125,297.26434326171875,285.3314514160156,1.0,0.6896620392799377,0.3600797951221466,0.3600797951221466,1.0,1.0,-3.5140810012817383,0.941945254802704,2.5721356868743896,0.1461161971092224,0.9059267044067384,0.9059267044067384,0.0,252.8739318847656,262.0,46892.68359375,0.0,3992.111328125,1.0,280.9445495605469,283.7198486328125,292.0706787109375,295.012939453125,293.1499938964844,293.1499938964844,280.6499938964844,33412.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706942439079284,1.0,0.0,0.0,4.034506797790527,4.034535884857178,1.0861108421522658e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.6943359375,0.0,2065.81201171875,1895.4371337890625,0.0,4047.3212890625,1.0,1.0,0.0,3.0,1.0,0.0
12243420,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.780167281627655,0.3997817933559418,0.365074098110199,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.8684407472610474,0.5588160157203674,0.5336546897888184,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.9924848675727844,0.8295254111289978,0.5802544355392456,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.7647106051445007,0.3765444457530975,0.3622883856296539,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.6571396589279175,0.2364008277654647,1.0926048755645752,285.1683959960937,284.95001220703125,299.27838134765625,289.1078491210937,297.8015441894531,297.26202392578125,285.16766357421875,1.0,0.6925179958343506,0.3595717847347259,0.3595717847347259,1.0,1.0,-3.52345609664917,0.9433202147483826,2.5801358222961426,0.1456972807645797,0.9074576497077942,0.9074576497077942,0.0,256.359375,265.0,48202.53515625,0.0,4037.068359375,1.0,280.6553649902344,283.5121154785156,292.153564453125,295.241943359375,293.1499938964844,293.1499938964844,280.3500061035156,33237.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842987656593324,1.0,0.0,0.0,4.035377502441406,4.035407066345215,1.0865798003578675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.2255859375,0.0,2065.546142578125,1895.4371337890625,0.0,4165.9765625,1.0,1.0,0.0,3.0,1.0,0.0
12243480,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.780167281627655,0.3997817933559418,0.365074098110199,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.8684407472610474,0.5588160157203674,0.5336546897888184,297.4261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.9924848675727844,0.8295254111289978,0.5802544355392456,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.7647106051445007,0.3765444457530975,0.3622883856296539,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1688537597656,0.6571396589279175,0.2364008277654647,1.0926048755645752,285.1683959960937,284.95001220703125,299.27838134765625,289.1078491210937,297.8015441894531,297.26202392578125,285.16766357421875,1.0,0.6925179958343506,0.3595717847347259,0.3595717847347259,1.0,1.0,-3.52345609664917,0.9433202147483826,2.5801358222961426,0.1456972807645797,0.9074576497077942,0.9074576497077942,0.0,256.359375,265.0,48202.53515625,0.0,4037.068359375,1.0,280.6553649902344,283.5121154785156,292.153564453125,295.241943359375,293.1499938964844,293.1499938964844,280.3500061035156,33237.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842987656593324,1.0,0.0,0.0,4.035377502441406,4.035407066345215,1.0865798003578675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.2255859375,0.0,2065.546142578125,1895.4371337890625,0.0,4165.9765625,1.0,1.0,0.0,3.0,1.0,0.0
12243540,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7754748463630676,0.3976453244686126,0.3635977804660797,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8635457158088684,0.5564419627189636,0.5319159030914307,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.989380180835724,0.8304572701454163,0.5813018083572388,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7610727548599243,0.3758019804954529,0.3620330691337585,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6540929675102234,0.2359607517719268,1.0925461053848269,284.9822082519531,284.95001220703125,299.25,289.10565185546875,297.779052734375,297.2430419921875,284.9810485839844,1.0,0.6944478154182434,0.3590637743473053,0.3590637743473053,1.0,1.0,-3.5204832553863525,0.940784215927124,2.5796990394592285,0.1440607011318206,0.9062955379486084,0.9062955379486084,0.0,261.1103210449219,268.0,49381.03125,0.0,4057.9921875,1.0,280.3555603027344,283.2828369140625,292.1606140136719,295.34228515625,293.1499938964844,293.1499938964844,280.04998779296875,33311.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986111521720886,1.0,0.0,0.0,4.035009860992432,4.03503942489624,1.0863818715733942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.82275390625,0.0,2065.658447265625,1895.4371337890625,0.0,4288.28076171875,1.0,1.0,0.0,3.0,1.0,0.0
12243600,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7754748463630676,0.3976453244686126,0.3635977804660797,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8635457158088684,0.5564419627189636,0.5319159030914307,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.989380180835724,0.8304572701454163,0.5813018083572388,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7610727548599243,0.3758019804954529,0.3620330691337585,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6540929675102234,0.2359607517719268,1.0925461053848269,284.9822082519531,284.95001220703125,299.25,289.10565185546875,297.779052734375,297.2430419921875,284.9810485839844,1.0,0.6944478154182434,0.3590637743473053,0.3590637743473053,1.0,1.0,-3.5204832553863525,0.940784215927124,2.5796990394592285,0.1440607011318206,0.9062955379486084,0.9062955379486084,0.0,261.1103210449219,268.0,49381.03125,0.0,4057.9921875,1.0,280.3555603027344,283.2828369140625,292.1606140136719,295.34228515625,293.1499938964844,293.1499938964844,280.04998779296875,33311.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986111521720886,1.0,0.0,0.0,4.035009860992432,4.03503942489624,1.0863818715733942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.82275390625,0.0,2065.658447265625,1895.4371337890625,0.0,4288.28076171875,1.0,1.0,0.0,3.0,1.0,0.0
12243660,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.7699763774871826,0.3946750164031982,0.3613379597663879,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8578931093215942,0.5531047582626343,0.5292306542396545,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.985465407371521,0.8303170800209045,0.5815450549125671,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.7566208243370056,0.374179482460022,0.360933393239975,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.6501258611679077,0.234694093465805,1.0888770818710327,284.786376953125,284.95001220703125,299.2176818847656,289.1005554199219,297.7503356933594,297.2172241210937,284.7848815917969,1.0,0.6954256892204285,0.3585818409919739,0.3585818409919739,1.0,1.0,-3.509101629257202,0.9356712698936462,2.573430299758911,0.1416920721530914,0.90245521068573,0.90245521068573,0.0,266.03497314453125,271.0,50434.58203125,0.0,4058.269287109375,1.0,280.0555725097656,283.0468139648437,292.1809387207031,295.4239501953125,293.1499938964844,293.1499938964844,279.75,33629.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.033426284790039,4.033455848693848,1.0855293339773198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.85546875,0.0,2066.14013671875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243720,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.7699763774871826,0.3946750164031982,0.3613379597663879,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.8578931093215942,0.5531047582626343,0.5292306542396545,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.985465407371521,0.8303170800209045,0.5815450549125671,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.7566208243370056,0.374179482460022,0.360933393239975,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.6501258611679077,0.234694093465805,1.0888770818710327,284.786376953125,284.95001220703125,299.2176818847656,289.1005554199219,297.7503356933594,297.2172241210937,284.7848815917969,1.0,0.6954256892204285,0.3585818409919739,0.3585818409919739,1.0,1.0,-3.509101629257202,0.9356712698936462,2.573430299758911,0.1416920721530914,0.90245521068573,0.90245521068573,0.0,266.03497314453125,271.0,50434.58203125,0.0,4058.269287109375,1.0,280.0555725097656,283.0468139648437,292.1809387207031,295.4239501953125,293.1499938964844,293.1499938964844,279.75,33629.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.033426284790039,4.033455848693848,1.0855293339773198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.85546875,0.0,2066.14013671875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243780,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820617675781,0.7640734314918518,0.3910790085792541,0.3584689199924469,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.8518890738487244,0.5490370392799377,0.5258026719093323,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5815124511719,0.9810296893119812,0.8293610215187073,0.5811872482299805,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821228027344,0.7517203092575073,0.3718730509281158,0.3591351211071014,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58282470703125,0.6455379724502563,0.2327294945716858,1.0818636417388916,284.5818176269531,284.95001220703125,299.1788024902344,289.0905456542969,297.7168273925781,297.18756103515625,284.5800476074219,1.0,0.6954913139343262,0.3580999076366424,0.3580999076366424,1.0,1.0,-3.4905054569244385,0.9282875061035156,2.562217950820923,0.1386100947856903,0.8958284854888916,0.8958284854888916,0.0,270.87408447265625,274.0,51454.48046875,0.0,4039.53271484375,1.0,279.755615234375,282.809814453125,292.2171325683594,295.5236511230469,293.1499938964844,293.1499938964844,280.04998779296875,34221.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.03047513961792,4.03050422668457,1.0839412425411863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.49853515625,0.0,2067.02490234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243840,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820617675781,0.7640734314918518,0.3910790085792541,0.3584689199924469,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5817565917969,0.8518890738487244,0.5490370392799377,0.5258026719093323,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5815124511719,0.9810296893119812,0.8293610215187073,0.5811872482299805,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5821228027344,0.7517203092575073,0.3718730509281158,0.3591351211071014,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58282470703125,0.6455379724502563,0.2327294945716858,1.0818636417388916,284.5818176269531,284.95001220703125,299.1788024902344,289.0905456542969,297.7168273925781,297.18756103515625,284.5800476074219,1.0,0.6954913139343262,0.3580999076366424,0.3580999076366424,1.0,1.0,-3.4905054569244385,0.9282875061035156,2.562217950820923,0.1386100947856903,0.8958284854888916,0.8958284854888916,0.0,270.87408447265625,274.0,51454.48046875,0.0,4039.53271484375,1.0,279.755615234375,282.809814453125,292.2171325683594,295.5236511230469,293.1499938964844,293.1499938964844,280.04998779296875,34221.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.03047513961792,4.03050422668457,1.0839412425411863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.49853515625,0.0,2067.02490234375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243900,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.7615154981613159,0.3898202776908874,0.3571155369281769,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.8492712378501892,0.5474719405174255,0.5241239666938782,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.97915518283844,0.829730749130249,0.5811350345611572,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030639648437,0.7495717406272888,0.3710122108459472,0.3582111299037933,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.6434435844421387,0.2318798005580902,1.077918529510498,284.7041320800781,284.95001220703125,299.15704345703125,289.0837707519531,297.70465087890625,297.1796569824219,284.7096252441406,1.0,0.6953213214874268,0.3578589260578155,0.3578589260578155,1.0,1.0,-3.480930805206299,0.9245171546936036,2.556413650512696,0.1369094550609588,0.8953725695610046,0.8953725695610046,0.0,272.8781433105469,274.0,50161.0390625,0.0,4027.04345703125,1.0,280.00946044921875,282.97100830078125,292.1346435546875,295.2838439941406,293.1499938964844,293.1499938964844,280.04998779296875,34331.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.029928207397461,4.0299577713012695,1.0836472483788384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.59228515625,0.0,2067.18701171875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12243960,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.7599803805351257,0.3890663981437683,0.3563370704650879,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350769042969,0.8476207256317139,0.5464117527008057,0.5230138301849365,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9783019423484802,0.8307769298553467,0.5817438364028931,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.7482752799987793,0.3705329895019531,0.3576813042163849,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.6420873999595642,0.2313028275966644,1.0751293897628784,284.73504638671875,284.95001220703125,299.1337585449219,289.0758972167969,297.6971435546875,297.1781005859375,284.73541259765625,1.0,0.6953020691871643,0.3578418791294098,0.3578418791294098,1.0,1.0,-3.475391626358032,0.9226718544960022,2.552719831466675,0.1362304538488388,0.8942879438400269,0.8942879438400269,0.0,274.1563415527344,262.0,49958.2265625,0.0,4020.5439453125,1.0,280.0445861816406,283.0063171386719,292.1036682128906,295.27569580078125,293.1499938964844,293.1499938964844,280.3500061035156,34410.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.029531478881836,4.029560565948486,1.0834337444975972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.6513671875,0.0,2067.30419921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
