time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12244020,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7623937726020813,0.3883670568466186,0.3553067147731781,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8501893281936646,0.5451706051826477,0.5214008688926697,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.982816517353058,0.8338730931282043,0.5835248827934265,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7508517503738403,0.3703000545501709,0.3570517897605896,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6438491344451904,0.2307315319776535,1.070805311203003,284.9090270996094,284.95001220703125,299.0829467773437,289.0569763183594,297.68804931640625,297.1843566894531,284.9096374511719,1.0,0.6915990114212036,0.3578077852725982,0.3578077852725982,1.0,1.0,-3.468390703201294,0.9203534126281738,2.54803729057312,0.1354525834321975,0.8952581882476807,0.8952581882476807,0.0,269.0057373046875,250.0,48626.62890625,0.0,3972.2734375,1.0,280.3443298339844,283.2265319824219,292.0326538085937,295.1046447753906,293.1499938964844,293.1499938964844,280.6499938964844,34346.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931973814964294,1.0,0.0,0.0,4.029853820800781,4.029882907867432,1.0836071169251229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.45751953125,0.0,2067.208984375,1895.4371337890625,0.0,4242.34228515625,1.0,1.0,0.0,3.0,1.0,0.0
12244080,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7623937726020813,0.3883670568466186,0.3553067147731781,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8501893281936646,0.5451706051826477,0.5214008688926697,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.982816517353058,0.8338730931282043,0.5835248827934265,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7508517503738403,0.3703000545501709,0.3570517897605896,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6438491344451904,0.2307315319776535,1.070805311203003,284.9090270996094,284.95001220703125,299.0829467773437,289.0569763183594,297.68804931640625,297.1843566894531,284.9096374511719,1.0,0.6915990114212036,0.3578077852725982,0.3578077852725982,1.0,1.0,-3.468390703201294,0.9203534126281738,2.54803729057312,0.1354525834321975,0.8952581882476807,0.8952581882476807,0.0,269.0057373046875,250.0,48626.62890625,0.0,3972.2734375,1.0,280.3443298339844,283.2265319824219,292.0326538085937,295.1046447753906,293.1499938964844,293.1499938964844,280.6499938964844,34346.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931973814964294,1.0,0.0,0.0,4.029853820800781,4.029882907867432,1.0836071169251229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.45751953125,0.0,2067.208984375,1895.4371337890625,0.0,4242.34228515625,1.0,1.0,0.0,3.0,1.0,0.0
12244140,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7682313323020935,0.3882693350315094,0.3547669351100921,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8564180731773376,0.5446200370788574,0.5203900337219238,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9905389547348022,0.8376511931419373,0.5857618451118469,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7567317485809326,0.3706918060779571,0.3569347560405731,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.6485579609870911,0.2307218611240387,1.0685038566589355,285.0882873535156,284.95001220703125,299.0267639160156,289.03399658203125,297.68243408203125,297.19708251953125,285.08905029296875,1.0,0.6866950392723083,0.3577736914157867,0.3577736914157867,1.0,1.0,-3.466302394866944,0.9195883870124816,2.5467140674591064,0.1351389288902282,0.898655116558075,0.898655116558075,0.0,259.8159484863281,238.0,47363.67578125,0.0,3912.6171875,1.0,280.6444091796875,283.4505310058594,291.9957275390625,294.98052978515625,293.1499938964844,293.1499938964844,280.95001220703125,34048.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982472598552704,1.0,0.0,0.0,4.031339645385742,4.031368732452393,1.0844063353943056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.0791015625,0.0,2066.767333984375,1895.4371337890625,0.0,4150.17919921875,1.0,1.0,0.0,3.0,1.0,0.0
12244200,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7682313323020935,0.3882693350315094,0.3547669351100921,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.8564180731773376,0.5446200370788574,0.5203900337219238,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9905389547348022,0.8376511931419373,0.5857618451118469,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.7567317485809326,0.3706918060779571,0.3569347560405731,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.6485579609870911,0.2307218611240387,1.0685038566589355,285.0882873535156,284.95001220703125,299.0267639160156,289.03399658203125,297.68243408203125,297.19708251953125,285.08905029296875,1.0,0.6866950392723083,0.3577736914157867,0.3577736914157867,1.0,1.0,-3.466302394866944,0.9195883870124816,2.5467140674591064,0.1351389288902282,0.898655116558075,0.898655116558075,0.0,259.8159484863281,238.0,47363.67578125,0.0,3912.6171875,1.0,280.6444091796875,283.4505310058594,291.9957275390625,294.98052978515625,293.1499938964844,293.1499938964844,280.95001220703125,34048.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982472598552704,1.0,0.0,0.0,4.031339645385742,4.031368732452393,1.0844063353943056e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.0791015625,0.0,2066.767333984375,1895.4371337890625,0.0,4150.17919921875,1.0,1.0,0.0,3.0,1.0,0.0
12244260,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.7760869860649109,0.3885168135166168,0.3545112609863281,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.8648301362991333,0.5444712042808533,0.5197373628616333,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.9990000128746032,0.841836154460907,0.5878725051879883,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.7646231055259705,0.3714606165885925,0.3571492731571197,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.6551055908203125,0.2310665696859359,1.067657232284546,285.2704772949219,284.95001220703125,298.9656066894531,289.0072326660156,297.677490234375,297.2127990722656,285.27130126953125,1.0,0.6812988519668579,0.35755255818367,0.35755255818367,1.0,1.0,-3.4670443534851074,0.919156014919281,2.5478882789611816,0.1346135437488556,0.9045013785362244,0.9045013785362244,0.0,248.973388671875,226.0,46142.6484375,0.0,3850.23583984375,1.0,280.9444274902344,283.6763916015625,291.9678649902344,294.8744812011719,293.1499938964844,293.1499938964844,280.6499938964844,33531.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717470407485962,1.0,0.0,0.0,4.033915996551514,4.033945560455322,1.0857929737539962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.4130859375,0.0,2065.99169921875,1895.4371337890625,0.0,4056.580810546875,1.0,1.0,0.0,3.0,1.0,0.0
12244320,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703552246094,0.7760869860649109,0.3885168135166168,0.3545112609863281,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.8648301362991333,0.5444712042808533,0.5197373628616333,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.9990000128746032,0.841836154460907,0.5878725051879883,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.7646231055259705,0.3714606165885925,0.3571492731571197,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.6551055908203125,0.2310665696859359,1.067657232284546,285.2704772949219,284.95001220703125,298.9656066894531,289.0072326660156,297.677490234375,297.2127990722656,285.27130126953125,1.0,0.6812988519668579,0.35755255818367,0.35755255818367,1.0,1.0,-3.4670443534851074,0.919156014919281,2.5478882789611816,0.1346135437488556,0.9045013785362244,0.9045013785362244,0.0,248.973388671875,226.0,46142.6484375,0.0,3850.23583984375,1.0,280.9444274902344,283.6763916015625,291.9678649902344,294.8744812011719,293.1499938964844,293.1499938964844,280.6499938964844,33531.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717470407485962,1.0,0.0,0.0,4.033915996551514,4.033945560455322,1.0857929737539962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.4130859375,0.0,2065.99169921875,1895.4371337890625,0.0,4056.580810546875,1.0,1.0,0.0,3.0,1.0,0.0
12244380,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.7811068296432495,0.3870311081409454,0.353450208902359,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8704160451889038,0.5426986217498779,0.5183424949645996,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9990000128746032,0.8448455333709717,0.5772699117660522,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7700568437576294,0.3710381388664245,0.3568762838840484,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.6596042513847351,0.2306354790925979,1.0657267570495603,285.08612060546875,284.95001220703125,298.902587890625,288.97833251953125,297.65997314453125,297.2127990722656,285.08428955078125,1.0,0.6746256351470947,0.3573403060436249,0.3573403060436249,1.0,1.0,-3.4478626251220703,0.9124016761779784,2.535460948944092,0.1328873336315155,0.9047085642814636,0.9047085642814636,0.0,240.8160858154297,226.0,47122.89453125,0.0,3755.58154296875,1.0,280.65631103515625,283.451416015625,292.0229187011719,295.06011962890625,293.1499938964844,293.1499938964844,280.6499938964844,33468.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847103357315063,1.0,0.0,0.0,4.034228324890137,4.034257411956787,1.085960889213311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.70947265625,0.0,2065.89697265625,1895.4371337890625,0.0,4169.53125,1.0,1.0,0.0,3.0,1.0,0.0
12244440,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.7814405560493469,0.3869450986385345,0.3533581793308258,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8707972168922424,0.5425978302955627,0.5182341933250427,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9990000128746032,0.8449905514717102,0.576397716999054,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.7704110741615295,0.3709981739521026,0.3568248748779297,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.6598977446556091,0.2306001633405685,1.065500259399414,285.0841064453125,284.95001220703125,298.89990234375,288.97705078125,297.6591796875,297.2127685546875,285.0823059082031,1.0,0.6743610501289368,0.3573314547538757,0.3573314547538757,1.0,1.0,-3.447693347930908,0.9123502373695374,2.535343170166016,0.1322464197874069,0.904753804206848,0.904753804206848,0.0,240.27842712402344,214.0,47115.23046875,0.0,3750.419189453125,1.0,280.6553649902344,283.4496154785156,292.0204772949219,295.0559997558594,293.1499938964844,293.1499938964844,280.3500061035156,33465.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849452376365662,1.0,0.0,0.0,4.034246444702148,4.034275531768799,1.085970666281355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.72119140625,0.0,2065.891357421875,1895.4371337890625,0.0,4171.55908203125,1.0,1.0,0.0,3.0,1.0,0.0
12244500,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7834791541099548,0.3855558633804321,0.3521851599216461,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8732196092605591,0.5410137176513672,0.5168354511260986,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.9990000128746032,0.846560001373291,0.5701195597648621,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7727730870246887,0.3702474236488342,0.3561591506004333,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6617820858955383,0.2299758493900299,1.062682867050171,284.9269714355469,284.95001220703125,298.8654479980469,288.96075439453125,297.64715576171875,297.2095642089844,284.91943359375,1.0,0.6702098250389099,0.3572208881378174,0.3572208881378174,1.0,1.0,-3.4322142601013184,0.9070978164672852,2.525116443634033,0.1307895630598068,0.9030573964118958,0.9030573964118958,0.0,236.0705718994141,214.0,48031.97265625,0.0,3688.65869140625,1.0,280.3919372558594,283.2542724609375,292.03680419921875,295.193359375,293.1499938964844,293.1499938964844,280.3500061035156,33562.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943471550941468,1.0,0.0,0.0,4.033760070800781,4.033789157867432,1.0857088454940822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.96240234375,0.0,2066.0390625,1895.4371337890625,0.0,4252.1328125,1.0,1.0,0.0,3.0,1.0,0.0
12244560,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7853555679321289,0.3839322328567505,0.3506549894809723,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8755373358726501,0.5391458868980408,0.515028715133667,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9990000128746032,0.8480921387672424,0.5636875629425049,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7750076651573181,0.3692450523376465,0.3551603853702545,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6635074615478516,0.2291423827409744,1.0586529970169067,284.8710021972656,284.95001220703125,298.8300170898437,288.94366455078125,297.6337280273437,297.2046813964844,284.8688049316406,1.0,0.6656904220581055,0.3572076559066772,0.3572076559066772,1.0,1.0,-3.414422035217285,0.9014025926589966,2.513019323348999,0.1291215419769287,0.9019312262535096,0.9019312262535096,0.0,231.6993408203125,202.0,47939.34765625,0.0,3620.1953125,1.0,280.35546875,283.1997985839844,291.99432373046875,295.101806640625,293.1499938964844,293.1499938964844,280.04998779296875,33689.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998396635055542,1.0,0.0,0.0,4.033129692077637,4.033158779144287,1.085369603970321e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.8466796875,0.0,2066.229736328125,1895.4371337890625,0.0,4286.46826171875,1.0,1.0,0.0,3.0,1.0,0.0
12244620,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484680175781,0.7893359065055847,0.3802745342254638,0.3472360372543335,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.8804611563682556,0.5348809361457825,0.5109096169471741,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.9990000128746032,0.8511800765991211,0.5500178337097168,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.7796404361724854,0.3667523562908172,0.3526799380779266,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.6669663190841675,0.2270560711622238,1.0485658645629885,284.64813232421875,284.95001220703125,298.75634765625,288.90740966796875,297.6048889160156,297.1932678222656,284.6455993652344,1.0,0.6557072997093201,0.3571812212467193,0.3571812212467193,1.0,1.0,-3.3738083839416504,0.8884434700012207,2.4853649139404297,0.1252947449684143,0.8960666060447693,0.8960666060447693,0.0,222.4313201904297,190.0,48640.87890625,0.0,3470.41064453125,1.0,280.0555725097656,282.943603515625,291.97637939453125,295.1241455078125,293.1499938964844,293.1499938964844,280.3500061035156,34207.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030547618865967,4.030576705932617,1.083980237126525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.19921875,0.0,2067.00341796875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244680,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484680175781,0.7893359065055847,0.3802745342254638,0.3472360372543335,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6480407714844,0.8804611563682556,0.5348809361457825,0.5109096169471741,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6477355957031,0.9990000128746032,0.8511800765991211,0.5500178337097168,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.7796404361724854,0.3667523562908172,0.3526799380779266,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.6669663190841675,0.2270560711622238,1.0485658645629885,284.64813232421875,284.95001220703125,298.75634765625,288.90740966796875,297.6048889160156,297.1932678222656,284.6455993652344,1.0,0.6557072997093201,0.3571812212467193,0.3571812212467193,1.0,1.0,-3.3738083839416504,0.8884434700012207,2.4853649139404297,0.1252947449684143,0.8960666060447693,0.8960666060447693,0.0,222.4313201904297,190.0,48640.87890625,0.0,3470.41064453125,1.0,280.0555725097656,282.943603515625,291.97637939453125,295.1241455078125,293.1499938964844,293.1499938964844,280.3500061035156,34207.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.030547618865967,4.030576705932617,1.083980237126525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.19921875,0.0,2067.00341796875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12244740,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7954633831977844,0.3781681358814239,0.3445618152618408,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8875192403793335,0.5320040583610535,0.5074050426483154,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.9990000128746032,0.8575118184089661,0.5336223244667053,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.7860952615737915,0.3651809990406036,0.3505240976810455,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.6719173789024353,0.2255315333604812,1.0390204191207886,284.78485107421875,284.95001220703125,298.6793518066406,288.8685607910156,297.5930480957031,297.2059326171875,284.78436279296875,1.0,0.6449441313743591,0.3571547567844391,0.3571547567844391,1.0,1.0,-3.332581043243408,0.8752743005752563,2.4573068618774414,0.1212204918265342,0.8950841426849365,0.8950841426849365,0.0,211.902084350586,193.0,46996.39453125,0.0,3315.291259765625,1.0,280.3446044921875,283.13140869140625,291.8404846191406,294.83453369140625,293.1499938964844,293.1499938964844,280.6499938964844,34338.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936952590942384,1.0,0.0,0.0,4.029892921447754,4.0299224853515625,1.083628262676939e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.2099609375,0.0,2067.197265625,1895.4371337890625,0.0,4246.583984375,1.0,1.0,0.0,3.0,1.0,0.0
12244800,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7954633831977844,0.3781681358814239,0.3445618152618408,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8875192403793335,0.5320040583610535,0.5074050426483154,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.9990000128746032,0.8575118184089661,0.5336223244667053,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.784912109375,0.7860952615737915,0.3651809990406036,0.3505240976810455,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.6719173789024353,0.2255315333604812,1.0390204191207886,284.78485107421875,284.95001220703125,298.6793518066406,288.8685607910156,297.5930480957031,297.2059326171875,284.78436279296875,1.0,0.6449441313743591,0.3571547567844391,0.3571547567844391,1.0,1.0,-3.332581043243408,0.8752743005752563,2.4573068618774414,0.1212204918265342,0.8950841426849365,0.8950841426849365,0.0,211.902084350586,193.0,46996.39453125,0.0,3315.291259765625,1.0,280.3446044921875,283.13140869140625,291.8404846191406,294.83453369140625,293.1499938964844,293.1499938964844,280.6499938964844,34338.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936952590942384,1.0,0.0,0.0,4.029892921447754,4.0299224853515625,1.083628262676939e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.2099609375,0.0,2067.197265625,1895.4371337890625,0.0,4246.583984375,1.0,1.0,0.0,3.0,1.0,0.0
12244860,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7999265193939209,0.3773245215415954,0.3433954119682312,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8923907279968262,0.5304825901985168,0.5055136680603027,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9990000128746032,0.8660858869552612,0.523213803768158,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7907364368438721,0.3646924793720245,0.3496387302875519,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6755052208900452,0.2248884439468383,1.034252405166626,284.9498596191406,284.95001220703125,298.599365234375,288.8274230957031,297.5956726074219,297.2376708984375,284.9501953125,1.0,0.6390246748924255,0.3577236831188202,0.3577236831188202,1.0,1.0,-3.309561252593994,0.8696040511131287,2.4399571418762207,0.1203550845384597,0.8965213298797607,0.8965213298797607,0.0,205.48858642578125,196.0,45556.5546875,0.0,3227.171875,1.0,280.6444091796875,283.3445129394531,291.77301025390625,294.6548767089844,293.1499938964844,293.1499938964844,280.95001220703125,34229.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792617559432985,1.0,0.0,0.0,4.03043794631958,4.030467510223389,1.083921461031423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.42041015625,0.0,2067.035888671875,1895.4371337890625,0.0,4122.302734375,1.0,1.0,0.0,3.0,1.0,0.0
12244920,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7999265193939209,0.3773245215415954,0.3433954119682312,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8923907279968262,0.5304825901985168,0.5055136680603027,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9990000128746032,0.8660858869552612,0.523213803768158,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.7907364368438721,0.3646924793720245,0.3496387302875519,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6755052208900452,0.2248884439468383,1.034252405166626,284.9498596191406,284.95001220703125,298.599365234375,288.8274230957031,297.5956726074219,297.2376708984375,284.9501953125,1.0,0.6390246748924255,0.3577236831188202,0.3577236831188202,1.0,1.0,-3.309561252593994,0.8696040511131287,2.4399571418762207,0.1203550845384597,0.8965213298797607,0.8965213298797607,0.0,205.48858642578125,196.0,45556.5546875,0.0,3227.171875,1.0,280.6444091796875,283.3445129394531,291.77301025390625,294.6548767089844,293.1499938964844,293.1499938964844,280.95001220703125,34229.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792617559432985,1.0,0.0,0.0,4.03043794631958,4.030467510223389,1.083921461031423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.42041015625,0.0,2067.035888671875,1895.4371337890625,0.0,4122.302734375,1.0,1.0,0.0,3.0,1.0,0.0
12244980,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.8024405241012573,0.376993179321289,0.3429052233695984,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.8949990272521973,0.5296064019203186,0.5044598579406738,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9990000128746032,0.8745201826095581,0.5177046060562134,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.7935044765472412,0.3647802472114563,0.3494974374771118,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.6776762008666992,0.224762961268425,1.032679319381714,285.1269836425781,284.95001220703125,298.5168151855469,288.78424072265625,297.5985107421875,297.2703552246094,285.1276550292969,1.0,0.6360863447189331,0.3582925796508789,0.3582925796508789,1.0,1.0,-3.299006938934326,0.8679342269897461,2.431072473526001,0.1209119260311126,0.9004128575325012,0.9004128575325012,0.0,202.21316528320312,199.0,44264.68359375,0.0,3185.248291015625,1.0,280.94439697265625,283.5664367675781,291.7315979003906,294.5258178710937,293.1499938964844,293.1499938964844,280.6499938964844,33887.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657188057899476,1.0,0.0,0.0,4.032141208648682,4.03217077255249,1.0848376632566217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.64990234375,0.0,2066.52734375,1895.4371337890625,0.0,4003.397216796875,1.0,1.0,0.0,3.0,1.0,0.0
12245040,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.8024405241012573,0.376993179321289,0.3429052233695984,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.8949990272521973,0.5296064019203186,0.5044598579406738,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.9990000128746032,0.8745201826095581,0.5177046060562134,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.7935044765472412,0.3647802472114563,0.3494974374771118,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.6776762008666992,0.224762961268425,1.032679319381714,285.1269836425781,284.95001220703125,298.5168151855469,288.78424072265625,297.5985107421875,297.2703552246094,285.1276550292969,1.0,0.6360863447189331,0.3582925796508789,0.3582925796508789,1.0,1.0,-3.299006938934326,0.8679342269897461,2.431072473526001,0.1209119260311126,0.9004128575325012,0.9004128575325012,0.0,202.21316528320312,199.0,44264.68359375,0.0,3185.248291015625,1.0,280.94439697265625,283.5664367675781,291.7315979003906,294.5258178710937,293.1499938964844,293.1499938964844,280.6499938964844,33887.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657188057899476,1.0,0.0,0.0,4.032141208648682,4.03217077255249,1.0848376632566217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.64990234375,0.0,2066.52734375,1895.4371337890625,0.0,4003.397216796875,1.0,1.0,0.0,3.0,1.0,0.0
12245100,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8027175664901733,0.3762628436088562,0.342557430267334,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8952657580375671,0.5286688804626465,0.5038774013519287,297.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9990000128746032,0.8775966763496399,0.5166584253311157,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7940048575401306,0.3644962906837463,0.3494323790073395,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.6780364513397217,0.2245133221149444,1.0321388244628906,284.98876953125,284.95001220703125,298.4747314453125,288.7619934082031,297.5916748046875,297.27593994140625,284.9817810058594,1.0,0.6353796124458313,0.3585770428180694,0.3585770428180694,1.0,1.0,-3.295903444290161,0.8677853941917419,2.428118228912353,0.1214799880981445,0.8993322253227234,0.8993322253227234,0.0,201.5500946044922,199.0,45255.73828125,0.0,3174.64892578125,1.0,280.6905212402344,283.3883056640625,291.79443359375,294.7409973144531,293.1499938964844,293.1499938964844,280.6499938964844,33923.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734662175178528,1.0,0.0,0.0,4.0319647789001465,4.031993865966797,1.0847426210602862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.1376953125,0.0,2066.580322265625,1895.4371337890625,0.0,4071.674072265625,1.0,1.0,0.0,3.0,1.0,0.0
12245160,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8016369938850403,0.3750322461128235,0.3416370451450348,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8941748142242432,0.5272158980369568,0.5027162432670593,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9990000128746032,0.8796416521072388,0.5173007845878601,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7932917475700378,0.3638090193271637,0.3489522039890289,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6773114204406738,0.2239619344472885,1.0303075313568115,284.9427185058594,284.95001220703125,298.43212890625,288.7393493652344,297.5774230957031,297.2718200683594,284.9412536621094,1.0,0.6349040269851685,0.3586462140083313,0.3586462140083313,1.0,1.0,-3.291395902633667,0.8665888905525208,2.424807071685791,0.1213306635618209,0.8987836241722107,0.8987836241722107,0.0,201.6835174560547,202.0,45285.62109375,0.0,3165.452392578125,1.0,280.6553039550781,283.3424987792969,291.7794494628906,294.70050048828125,293.1499938964844,293.1499938964844,280.95001220703125,33999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782885909080504,1.0,0.0,0.0,4.031584739685059,4.031614303588867,1.0845382121260627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.57861328125,0.0,2066.694091796875,1895.4371337890625,0.0,4113.8291015625,1.0,1.0,0.0,3.0,1.0,0.0
12245220,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.799083948135376,0.373626708984375,0.3401263952255249,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8913973569869995,0.5252305269241333,0.5006151795387268,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.9990000128746032,0.8843379616737366,0.5198280215263367,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7912769317626953,0.3630271852016449,0.3480685651302337,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.6752243041992188,0.2231342494487762,1.0263513326644895,285.1054382324219,284.95001220703125,298.3456726074219,288.69305419921875,297.556640625,297.2744140625,285.1059875488281,1.0,0.6345859169960022,0.358784556388855,0.358784556388855,1.0,1.0,-3.2842650413513184,0.8647214770317078,2.419543504714966,0.1209915950894355,0.9022507667541504,0.9022507667541504,0.0,202.65786743164065,205.0,44006.86328125,0.0,3155.23486328125,1.0,280.9446105957031,283.55096435546875,291.6649169921875,294.4608764648437,293.1499938964844,293.1499938964844,280.6499938964844,33711.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688854813575744,1.0,0.0,0.0,4.033019065856934,4.033048152923584,1.085309918380517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.06689453125,0.0,2066.26318359375,1895.4371337890625,0.0,4031.384521484375,1.0,1.0,0.0,3.0,1.0,0.0
12245280,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.799083948135376,0.373626708984375,0.3401263952255249,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8913973569869995,0.5252305269241333,0.5006151795387268,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.9990000128746032,0.8843379616737366,0.5198280215263367,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7912769317626953,0.3630271852016449,0.3480685651302337,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.6752243041992188,0.2231342494487762,1.0263513326644895,285.1054382324219,284.95001220703125,298.3456726074219,288.69305419921875,297.556640625,297.2744140625,285.1059875488281,1.0,0.6345859169960022,0.358784556388855,0.358784556388855,1.0,1.0,-3.2842650413513184,0.8647214770317078,2.419543504714966,0.1209915950894355,0.9022507667541504,0.9022507667541504,0.0,202.65786743164065,205.0,44006.86328125,0.0,3155.23486328125,1.0,280.9446105957031,283.55096435546875,291.6649169921875,294.4608764648437,293.1499938964844,293.1499938964844,280.6499938964844,33711.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688854813575744,1.0,0.0,0.0,4.033019065856934,4.033048152923584,1.085309918380517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.06689453125,0.0,2066.26318359375,1895.4371337890625,0.0,4031.384521484375,1.0,1.0,0.0,3.0,1.0,0.0
12245340,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7954604625701904,0.3711775541305542,0.3384200036525726,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8875045776367188,0.5222796201705933,0.4983417093753814,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.8868951201438904,0.524116039276123,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7882797718048096,0.3615617752075195,0.3470788896083832,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6722304224967957,0.2218048870563507,1.0218626260757446,284.917724609375,284.95001220703125,298.2578430175781,288.6455993652344,297.52203369140625,297.2589111328125,284.9161376953125,1.0,0.6348574161529541,0.3589228987693786,0.3589228987693786,1.0,1.0,-3.278053998947144,0.8631383180618286,2.4149155616760254,0.1208899542689323,0.9002634882926941,0.9002634882926941,0.0,204.5908050537109,208.0,44994.9453125,0.0,3152.417724609375,1.0,280.6553955078125,283.3249816894531,291.6855773925781,294.59356689453125,293.1499938964844,293.1499938964844,280.3500061035156,33855.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808762669563292,1.0,0.0,0.0,4.032305240631104,4.032334327697754,1.0849258842426934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.81640625,0.0,2066.47802734375,1895.4371337890625,0.0,4136.33544921875,1.0,1.0,0.0,3.0,1.0,0.0
12245400,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7954604625701904,0.3711775541305542,0.3384200036525726,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8875045776367188,0.5222796201705933,0.4983417093753814,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.8868951201438904,0.524116039276123,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7882797718048096,0.3615617752075195,0.3470788896083832,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6722304224967957,0.2218048870563507,1.0218626260757446,284.917724609375,284.95001220703125,298.2578430175781,288.6455993652344,297.52203369140625,297.2589111328125,284.9161376953125,1.0,0.6348574161529541,0.3589228987693786,0.3589228987693786,1.0,1.0,-3.278053998947144,0.8631383180618286,2.4149155616760254,0.1208899542689323,0.9002634882926941,0.9002634882926941,0.0,204.5908050537109,208.0,44994.9453125,0.0,3152.417724609375,1.0,280.6553955078125,283.3249816894531,291.6855773925781,294.59356689453125,293.1499938964844,293.1499938964844,280.3500061035156,33855.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808762669563292,1.0,0.0,0.0,4.032305240631104,4.032334327697754,1.0849258842426934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.81640625,0.0,2066.47802734375,1895.4371337890625,0.0,4136.33544921875,1.0,1.0,0.0,3.0,1.0,0.0
12245460,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.789577841758728,0.3675822615623474,0.3355498313903808,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.8813883066177368,0.5180891752243042,0.494800716638565,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.9990000128746032,0.8867987394332886,0.531032383441925,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.7832139730453491,0.3590850830078125,0.3450995087623596,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.6672690510749817,0.2196328341960907,1.0136903524398804,284.7091979980469,284.95001220703125,298.1690673828125,288.59735107421875,297.47332763671875,297.2247009277344,284.7073059082031,1.0,0.6350526213645935,0.3590141236782074,0.3590141236782074,1.0,1.0,-3.2664599418640137,0.8596957921981812,2.406764030456543,0.1201286390423774,0.8953111171722412,0.8953111171722412,0.0,207.67665100097656,211.0,45903.35546875,0.0,3144.26220703125,1.0,280.3555908203125,283.08087158203125,291.64801025390625,294.6280517578125,293.1499938964844,293.1499938964844,280.6499938964844,34292.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943289756774902,1.0,0.0,0.0,4.030119895935059,4.030149459838867,1.0837502486538142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.46923828125,0.0,2067.130126953125,1895.4371337890625,0.0,4251.97802734375,1.0,1.0,0.0,3.0,1.0,0.0
12245520,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.789577841758728,0.3675822615623474,0.3355498313903808,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7091369628906,0.8813883066177368,0.5180891752243042,0.494800716638565,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.9990000128746032,0.8867987394332886,0.531032383441925,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.7832139730453491,0.3590850830078125,0.3450995087623596,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.6672690510749817,0.2196328341960907,1.0136903524398804,284.7091979980469,284.95001220703125,298.1690673828125,288.59735107421875,297.47332763671875,297.2247009277344,284.7073059082031,1.0,0.6350526213645935,0.3590141236782074,0.3590141236782074,1.0,1.0,-3.2664599418640137,0.8596957921981812,2.406764030456543,0.1201286390423774,0.8953111171722412,0.8953111171722412,0.0,207.67665100097656,211.0,45903.35546875,0.0,3144.26220703125,1.0,280.3555908203125,283.08087158203125,291.64801025390625,294.6280517578125,293.1499938964844,293.1499938964844,280.6499938964844,34292.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943289756774902,1.0,0.0,0.0,4.030119895935059,4.030149459838867,1.0837502486538142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.46923828125,0.0,2067.130126953125,1895.4371337890625,0.0,4251.97802734375,1.0,1.0,0.0,3.0,1.0,0.0
12245580,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7844468355178833,0.3652668297290802,0.3331907391548157,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8759103417396545,0.5150400400161743,0.4916542768478393,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.8878468871116638,0.5374281406402588,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7786421775817871,0.3573730289936065,0.3433130979537964,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6625950932502747,0.2178215384483337,1.0053224563598633,284.8639221191406,284.95001220703125,298.0797424316406,288.5485534667969,297.4379577636719,297.2086181640625,284.8641662597656,1.0,0.6352258324623108,0.3591053783893585,0.3591053783893585,1.0,1.0,-3.255312919616699,0.8563959002494812,2.3989171981811523,0.1192628666758537,0.8955004811286926,0.8955004811286926,0.0,210.54754638671875,214.0,44530.0,0.0,3135.927001953125,1.0,280.6446228027344,283.2842102050781,291.51123046875,294.34393310546875,293.1499938964844,293.1499938964844,280.95001220703125,34313.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825166463851928,1.0,0.0,0.0,4.030017375946045,4.030046463012695,1.0836949968506817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.10498046875,0.0,2067.16064453125,1895.4371337890625,0.0,4150.560546875,1.0,1.0,0.0,3.0,1.0,0.0
12245640,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.7844468355178833,0.3652668297290802,0.3331907391548157,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8759103417396545,0.5150400400161743,0.4916542768478393,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.8878468871116638,0.5374281406402588,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7786421775817871,0.3573730289936065,0.3433130979537964,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6625950932502747,0.2178215384483337,1.0053224563598633,284.8639221191406,284.95001220703125,298.0797424316406,288.5485534667969,297.4379577636719,297.2086181640625,284.8641662597656,1.0,0.6352258324623108,0.3591053783893585,0.3591053783893585,1.0,1.0,-3.255312919616699,0.8563959002494812,2.3989171981811523,0.1192628666758537,0.8955004811286926,0.8955004811286926,0.0,210.54754638671875,214.0,44530.0,0.0,3135.927001953125,1.0,280.6446228027344,283.2842102050781,291.51123046875,294.34393310546875,293.1499938964844,293.1499938964844,280.95001220703125,34313.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825166463851928,1.0,0.0,0.0,4.030017375946045,4.030046463012695,1.0836949968506817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.10498046875,0.0,2067.16064453125,1895.4371337890625,0.0,4150.560546875,1.0,1.0,0.0,3.0,1.0,0.0
12245700,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7826038599014282,0.3645671904087066,0.3324595093727112,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8738662004470825,0.5140010714530945,0.4905605912208557,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9990000128746032,0.8890613913536072,0.5399504899978638,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7770006060600281,0.3569070696830749,0.3427899479866028,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6608389616012573,0.2171904146671295,1.0022828578948977,285.0023803710937,284.95001220703125,298.03497314453125,288.5240478515625,297.4255676269531,297.2076721191406,285.00885009765625,1.0,0.6354487538337708,0.3591510057449341,0.3591510057449341,1.0,1.0,-3.251864433288574,0.8554253578186035,2.3964390754699707,0.1190456971526146,0.897201657295227,0.897201657295227,0.0,211.73190307617188,214.0,43390.65234375,0.0,3134.998779296875,1.0,280.9079895019531,283.4662170410156,291.4468994140625,294.1478881835937,293.1499938964844,293.1499938964844,280.95001220703125,34206.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972670078277588,1.0,0.0,0.0,4.030549049377441,4.03057861328125,1.0839811466212268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.328125,0.0,2067.002685546875,1895.4371337890625,0.0,4064.6884765625,1.0,1.0,0.0,3.0,1.0,0.0
12245760,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7811934351921082,0.3640478253364563,0.3320094048976898,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8722413182258606,0.5131740570068359,0.4897813498973846,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.9990000128746032,0.8905890583992004,0.5420757532119751,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.775758683681488,0.3566301763057709,0.3425210118293762,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.6594620943069458,0.2167147696018219,1.0001229047775269,285.0384826660156,284.95001220703125,297.990234375,288.49951171875,297.4154968261719,297.2099609375,285.0390014648437,1.0,0.6358010768890381,0.3592518866062164,0.3592518866062164,1.0,1.0,-3.25001859664917,0.8551191091537476,2.394899368286133,0.1191431432962417,0.8981941342353821,0.8981941342353821,0.0,212.7802124023437,217.0,43220.15625,0.0,3136.799072265625,1.0,280.9445495605469,283.5054626464844,291.4436950683594,294.1766662597656,293.1499938964844,293.1499938964844,281.25,34083.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678580164909364,1.0,0.0,0.0,4.031165599822998,4.031195163726807,1.0843127711268608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.1748046875,0.0,2066.8193359375,1895.4371337890625,0.0,4022.315673828125,1.0,1.0,0.0,3.0,1.0,0.0
12245820,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.7786644697189331,0.3633046150207519,0.3313401341438293,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.869304895401001,0.5118772387504578,0.4885407984256744,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178955078125,0.9990000128746032,0.8941984176635742,0.5461548566818237,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.7736170887947083,0.3564050495624542,0.3422924280166626,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.6571077704429626,0.2160523980855941,0.9971317052841188,285.2177429199219,284.95001220703125,297.9010009765625,288.4505310058594,297.3986511230469,297.2187805175781,285.21844482421875,1.0,0.6368178725242615,0.3594536185264587,0.3594536185264587,1.0,1.0,-3.248751878738404,0.8553029894828796,2.393448829650879,0.1196212843060493,0.9033128023147584,0.9033128023147584,0.0,214.90321350097656,220.0,41973.6171875,0.0,3145.81396484375,1.0,281.2444152832031,283.7298583984375,291.39776611328125,294.0483703613281,293.1499938964844,293.1499938964844,280.95001220703125,33631.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542934894561768,1.0,0.0,0.0,4.033416748046875,4.033445835113525,1.0855239906959468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.48291015625,0.0,2066.14306640625,1895.4371337890625,0.0,3901.557861328125,1.0,1.0,0.0,3.0,1.0,0.0
