time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245880,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.7786644697189331,0.3633046150207519,0.3313401341438293,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.869304895401001,0.5118772387504578,0.4885407984256744,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178955078125,0.9990000128746032,0.8941984176635742,0.5461548566818237,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.7736170887947083,0.3564050495624542,0.3422924280166626,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.6571077704429626,0.2160523980855941,0.9971317052841188,285.2177429199219,284.95001220703125,297.9010009765625,288.4505310058594,297.3986511230469,297.2187805175781,285.21844482421875,1.0,0.6368178725242615,0.3594536185264587,0.3594536185264587,1.0,1.0,-3.248751878738404,0.8553029894828796,2.393448829650879,0.1196212843060493,0.9033128023147584,0.9033128023147584,0.0,214.90321350097656,220.0,41973.6171875,0.0,3145.81396484375,1.0,281.2444152832031,283.7298583984375,291.39776611328125,294.0483703613281,293.1499938964844,293.1499938964844,280.95001220703125,33631.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542934894561768,1.0,0.0,0.0,4.033416748046875,4.033445835113525,1.0855239906959468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.48291015625,0.0,2066.14306640625,1895.4371337890625,0.0,3901.557861328125,1.0,1.0,0.0,3.0,1.0,0.0
12245940,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7747882008552551,0.3609843254089355,0.3298578858375549,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8651570677757263,0.5090907216072083,0.4865418076515198,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.895176112651825,0.5517625212669373,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7704114317893982,0.3551191091537475,0.3415746986865997,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6539264917373657,0.2147374153137207,0.993006706237793,285.0321044921875,284.95001220703125,297.8123779296875,288.4019470214844,297.3639831542969,297.2033996582031,285.0305480957031,1.0,0.6379573941230774,0.3596553802490234,0.3596553802490234,1.0,1.0,-3.2454943656921387,0.8548397421836853,2.390654802322388,0.1200524792075157,0.90286785364151,0.90286785364151,0.0,217.7921905517578,223.0,42988.42578125,0.0,3154.715087890625,1.0,280.95538330078125,283.5053100585937,291.4460144042969,294.2227478027344,293.1499938964844,293.1499938964844,280.6499938964844,33630.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678082466125488,1.0,0.0,0.0,4.033421993255615,4.033451557159424,1.0855269465537276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.9365234375,0.0,2066.141357421875,1895.4371337890625,0.0,4021.87548828125,1.0,1.0,0.0,3.0,1.0,0.0
12246000,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7747882008552551,0.3609843254089355,0.3298578858375549,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8651570677757263,0.5090907216072083,0.4865418076515198,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.895176112651825,0.5517625212669373,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7704114317893982,0.3551191091537475,0.3415746986865997,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.6539264917373657,0.2147374153137207,0.993006706237793,285.0321044921875,284.95001220703125,297.8123779296875,288.4019470214844,297.3639831542969,297.2033996582031,285.0305480957031,1.0,0.6379573941230774,0.3596553802490234,0.3596553802490234,1.0,1.0,-3.2454943656921387,0.8548397421836853,2.390654802322388,0.1200524792075157,0.90286785364151,0.90286785364151,0.0,217.7921905517578,223.0,42988.42578125,0.0,3154.715087890625,1.0,280.95538330078125,283.5053100585937,291.4460144042969,294.2227478027344,293.1499938964844,293.1499938964844,280.6499938964844,33630.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678082466125488,1.0,0.0,0.0,4.033421993255615,4.033451557159424,1.0855269465537276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.9365234375,0.0,2066.141357421875,1895.4371337890625,0.0,4021.87548828125,1.0,1.0,0.0,3.0,1.0,0.0
12246060,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7688865661621094,0.3573575615882873,0.3270088732242584,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8590965867042542,0.5048727989196777,0.4830334186553955,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9990000128746032,0.8932397961616516,0.559546709060669,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7653656005859375,0.3526489436626434,0.3396593928337097,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.6490644812583923,0.2124964296817779,0.9847238659858704,284.82427978515625,284.95001220703125,297.7248229980469,288.35400390625,297.31463623046875,297.1678771972656,284.8223876953125,1.0,0.6386709809303284,0.3597121834754944,0.3597121834754944,1.0,1.0,-3.234954833984375,0.8516277074813843,2.3833272457122803,0.1193441674113273,0.8994565010070801,0.8994565010070801,0.0,221.59378051757807,226.0,43910.98046875,0.0,3152.789306640625,1.0,280.65557861328125,283.2614440917969,291.4127197265625,294.2670288085937,293.1499938964844,293.1499938964844,280.95001220703125,33914.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831753969192504,1.0,0.0,0.0,4.032007694244385,4.032036781311035,1.0847656994883437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.4326171875,0.0,2066.5673828125,1895.4371337890625,0.0,4156.263671875,1.0,1.0,0.0,3.0,1.0,0.0
12246120,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7688865661621094,0.3573575615882873,0.3270088732242584,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.8590965867042542,0.5048727989196777,0.4830334186553955,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.9990000128746032,0.8932397961616516,0.559546709060669,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7653656005859375,0.3526489436626434,0.3396593928337097,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.6490644812583923,0.2124964296817779,0.9847238659858704,284.82427978515625,284.95001220703125,297.7248229980469,288.35400390625,297.31463623046875,297.1678771972656,284.8223876953125,1.0,0.6386709809303284,0.3597121834754944,0.3597121834754944,1.0,1.0,-3.234954833984375,0.8516277074813843,2.3833272457122803,0.1193441674113273,0.8994565010070801,0.8994565010070801,0.0,221.59378051757807,226.0,43910.98046875,0.0,3152.789306640625,1.0,280.65557861328125,283.2614440917969,291.4127197265625,294.2670288085937,293.1499938964844,293.1499938964844,280.95001220703125,33914.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831753969192504,1.0,0.0,0.0,4.032007694244385,4.032036781311035,1.0847656994883437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.4326171875,0.0,2066.5673828125,1895.4371337890625,0.0,4156.263671875,1.0,1.0,0.0,3.0,1.0,0.0
12246180,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.763809084892273,0.3549326062202453,0.3245818614959717,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8537437319755554,0.5016903281211853,0.4798009991645813,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.8924076557159424,0.5665320158004761,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7608523964881897,0.3508270680904388,0.3378159701824188,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6445297002792358,0.2105499058961868,0.9759185910224916,284.9795227050781,284.95001220703125,297.6387023925781,288.3070373535156,297.2780456542969,297.1489562988281,284.9797668457031,1.0,0.6391168236732483,0.3597689568996429,0.3597689568996429,1.0,1.0,-3.2237389087677,0.8481900095939636,2.375549077987671,0.1184073090553283,0.901189625263214,0.901189625263214,0.0,224.9750518798828,214.0,42546.44140625,0.0,3147.083984375,1.0,280.9447631835937,283.4651794433594,291.27008056640625,293.9793395996094,293.1499938964844,293.1499938964844,280.6499938964844,33789.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971388578414917,1.0,0.0,0.0,4.032632350921631,4.032661437988281,1.0851018714674865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.83056640625,0.0,2066.3798828125,1895.4371337890625,0.0,4053.4296875,1.0,1.0,0.0,3.0,1.0,0.0
12246240,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.763809084892273,0.3549326062202453,0.3245818614959717,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8537437319755554,0.5016903281211853,0.4798009991645813,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.8924076557159424,0.5665320158004761,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7608523964881897,0.3508270680904388,0.3378159701824188,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6445297002792358,0.2105499058961868,0.9759185910224916,284.9795227050781,284.95001220703125,297.6387023925781,288.3070373535156,297.2780456542969,297.1489562988281,284.9797668457031,1.0,0.6391168236732483,0.3597689568996429,0.3597689568996429,1.0,1.0,-3.2237389087677,0.8481900095939636,2.375549077987671,0.1184073090553283,0.901189625263214,0.901189625263214,0.0,224.9750518798828,214.0,42546.44140625,0.0,3147.083984375,1.0,280.9447631835937,283.4651794433594,291.27008056640625,293.9793395996094,293.1499938964844,293.1499938964844,280.6499938964844,33789.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971388578414917,1.0,0.0,0.0,4.032632350921631,4.032661437988281,1.0851018714674865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.83056640625,0.0,2066.3798828125,1895.4371337890625,0.0,4053.4296875,1.0,1.0,0.0,3.0,1.0,0.0
12246300,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7631762027740479,0.3535259366035461,0.3235532343387604,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8531122207641602,0.4999501407146454,0.4783859252929687,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314208984375,0.9990000128746032,0.8918031454086304,0.5661499500274658,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.7604325413703918,0.3498238623142242,0.3370230197906494,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.6437892913818359,0.2095415294170379,0.971813440322876,284.8329772949219,284.95001220703125,297.5963134765625,288.28399658203125,297.2592163085937,297.138671875,284.8249816894531,1.0,0.6373494863510132,0.3597973585128784,0.3597973585128784,1.0,1.0,-3.2144696712493896,0.8452807068824768,2.3691887855529785,0.1178096458315849,0.8989913463592529,0.8989913463592529,0.0,224.3849029541016,214.0,43423.359375,0.0,3123.7890625,1.0,280.6905822753906,283.2806091308594,291.3141174316406,294.1582946777344,293.1499938964844,293.1499938964844,280.6499938964844,33927.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778764247894288,1.0,0.0,0.0,4.031944751739502,4.031973838806152,1.0847319344975404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.1748046875,0.0,2066.58642578125,1895.4371337890625,0.0,4110.2373046875,1.0,1.0,0.0,3.0,1.0,0.0
12246360,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77740478515625,0.762801468372345,0.3517312705516815,0.322033017873764,296.9299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770080566406,0.852901816368103,0.4978194236755371,0.4764821231365204,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.9990000128746032,0.8910317420959473,0.5643259286880493,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.7603780031204224,0.3485196232795715,0.3358640074729919,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.6433331370353699,0.2083323746919632,0.9665652513504028,284.7770690917969,284.95001220703125,297.554443359375,288.2613220214844,297.2387084960937,297.1258544921875,284.7747497558594,1.0,0.6346505880355835,0.3599415719509125,0.3599415719509125,1.0,1.0,-3.2004637718200684,0.8411648869514465,2.3592989444732666,0.1169539764523506,0.8972394466400146,0.8972394466400146,0.0,222.7923889160156,202.0,43329.37109375,0.0,3084.99609375,1.0,280.6552734375,283.2276916503906,291.29058837890625,294.0964050292969,293.1499938964844,293.1499938964844,280.95001220703125,34116.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811354875564576,1.0,0.0,0.0,4.030998229980469,4.031027793884277,1.0842227311513852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.75244140625,0.0,2066.869140625,1895.4371337890625,0.0,4138.5859375,1.0,1.0,0.0,3.0,1.0,0.0
12246420,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7645118236541748,0.349354088306427,0.3193859755992889,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8550229668617249,0.4946478009223938,0.4729865491390228,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.8927072286605835,0.5559218525886536,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7625206112861633,0.3466658294200897,0.3336946666240692,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.64423006772995,0.2064044177532196,0.9562715888023376,284.9213562011719,284.95001220703125,297.4724426269531,288.2171936035156,297.2157592773437,297.1239318847656,284.9210205078125,1.0,0.6272636651992798,0.3602299988269806,0.3602299988269806,1.0,1.0,-3.16798996925354,0.8315300941467285,2.3364598751068115,0.1146428808569908,0.8981297612190247,0.8981297612190247,0.0,216.8256225585937,205.0,41798.484375,0.0,2983.901123046875,1.0,280.9446105957031,283.422119140625,291.16973876953125,293.8316955566406,293.1499938964844,293.1499938964844,281.25,34067.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676501154899596,1.0,0.0,0.0,4.031245231628418,4.031274795532227,1.0843556310646818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.57080078125,0.0,2066.79541015625,1895.4371337890625,0.0,4020.479248046875,1.0,1.0,0.0,3.0,1.0,0.0
12246480,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7645118236541748,0.349354088306427,0.3193859755992889,296.9263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8550229668617249,0.4946478009223938,0.4729865491390228,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9990000128746032,0.8927072286605835,0.5559218525886536,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7625206112861633,0.3466658294200897,0.3336946666240692,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.64423006772995,0.2064044177532196,0.9562715888023376,284.9213562011719,284.95001220703125,297.4724426269531,288.2171936035156,297.2157592773437,297.1239318847656,284.9210205078125,1.0,0.6272636651992798,0.3602299988269806,0.3602299988269806,1.0,1.0,-3.16798996925354,0.8315300941467285,2.3364598751068115,0.1146428808569908,0.8981297612190247,0.8981297612190247,0.0,216.8256225585937,205.0,41798.484375,0.0,2983.901123046875,1.0,280.9446105957031,283.422119140625,291.16973876953125,293.8316955566406,293.1499938964844,293.1499938964844,281.25,34067.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676501154899596,1.0,0.0,0.0,4.031245231628418,4.031274795532227,1.0843556310646818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.57080078125,0.0,2066.79541015625,1895.4371337890625,0.0,4020.479248046875,1.0,1.0,0.0,3.0,1.0,0.0
12246540,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.765534520149231,0.3480210900306701,0.3179174363613128,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8560876846313477,0.4925574362277984,0.4707162976264953,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.8968888521194458,0.5511472225189209,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7637779712677002,0.3456613421440124,0.3324775397777557,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.6445621252059937,0.205172523856163,0.9495633840560912,285.08917236328125,284.95001220703125,297.39306640625,288.1749572753906,297.20770263671875,297.14129638671875,285.0895080566406,1.0,0.6232848167419434,0.3605184257030487,0.3605184257030487,1.0,1.0,-3.148204803466797,0.8259782791137695,2.322226524353028,0.1133422926068306,0.9014440178871156,0.9014440178871156,0.0,213.4066162109375,208.0,40403.6328125,0.0,2924.379150390625,1.0,281.2444152832031,283.6376647949219,291.107177734375,293.6641845703125,293.1499938964844,293.1499938964844,280.95001220703125,33783.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505093693733216,1.0,0.0,0.0,4.032660007476807,4.032689094543457,1.085116764443228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.61767578125,0.0,2066.371337890625,1895.4371337890625,0.0,3867.5498046875,1.0,1.0,0.0,3.0,1.0,0.0
12246600,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.765534520149231,0.3480210900306701,0.3179174363613128,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.8560876846313477,0.4925574362277984,0.4707162976264953,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.8968888521194458,0.5511472225189209,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.7637779712677002,0.3456613421440124,0.3324775397777557,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.6445621252059937,0.205172523856163,0.9495633840560912,285.08917236328125,284.95001220703125,297.39306640625,288.1749572753906,297.20770263671875,297.14129638671875,285.0895080566406,1.0,0.6232848167419434,0.3605184257030487,0.3605184257030487,1.0,1.0,-3.148204803466797,0.8259782791137695,2.322226524353028,0.1133422926068306,0.9014440178871156,0.9014440178871156,0.0,213.4066162109375,208.0,40403.6328125,0.0,2924.379150390625,1.0,281.2444152832031,283.6376647949219,291.107177734375,293.6641845703125,293.1499938964844,293.1499938964844,280.95001220703125,33783.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505093693733216,1.0,0.0,0.0,4.032660007476807,4.032689094543457,1.085116764443228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.61767578125,0.0,2066.371337890625,1895.4371337890625,0.0,3867.5498046875,1.0,1.0,0.0,3.0,1.0,0.0
12246660,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7640117406845093,0.3453408479690552,0.3159612715244293,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8545553684234619,0.4892408549785614,0.4680503904819488,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.8981437087059021,0.5510449409484863,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7627365589141846,0.3437908291816711,0.3310503959655761,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.643146276473999,0.2034779489040374,0.942971169948578,284.8949279785156,284.95001220703125,297.3167419433594,288.1349182128906,297.1833190917969,297.1354675292969,284.89306640625,1.0,0.6210992932319641,0.3611291348934173,0.3611291348934173,1.0,1.0,-3.132886409759521,0.8227276802062988,2.3101587295532227,0.113641120493412,0.8991103768348694,0.8991103768348694,0.0,212.7279357910156,211.0,41296.43359375,0.0,2889.244384765625,1.0,280.95538330078125,283.4062805175781,291.165283203125,293.83502197265625,293.1499938964844,293.1499938964844,281.25,33959.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611650705337524,1.0,0.0,0.0,4.031784534454346,4.031813621520996,1.0846456461877096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.0009765625,0.0,2066.63427734375,1895.4371337890625,0.0,3962.96435546875,1.0,1.0,0.0,3.0,1.0,0.0
12246720,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7640117406845093,0.3453408479690552,0.3159612715244293,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8545553684234619,0.4892408549785614,0.4680503904819488,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.8981437087059021,0.5510449409484863,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7627365589141846,0.3437908291816711,0.3310503959655761,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.643146276473999,0.2034779489040374,0.942971169948578,284.8949279785156,284.95001220703125,297.3167419433594,288.1349182128906,297.1833190917969,297.1354675292969,284.89306640625,1.0,0.6210992932319641,0.3611291348934173,0.3611291348934173,1.0,1.0,-3.132886409759521,0.8227276802062988,2.3101587295532227,0.113641120493412,0.8991103768348694,0.8991103768348694,0.0,212.7279357910156,211.0,41296.43359375,0.0,2889.244384765625,1.0,280.95538330078125,283.4062805175781,291.165283203125,293.83502197265625,293.1499938964844,293.1499938964844,281.25,33959.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611650705337524,1.0,0.0,0.0,4.031784534454346,4.031813621520996,1.0846456461877096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.0009765625,0.0,2066.63427734375,1895.4371337890625,0.0,3962.96435546875,1.0,1.0,0.0,3.0,1.0,0.0
12246780,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7611446976661682,0.343241274356842,0.3138323724269867,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8515488505363464,0.4863782227039337,0.4651271104812622,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9990000128746032,0.899213969707489,0.5535850524902344,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7603061199188232,0.3421723246574402,0.3293769061565399,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6405347585678101,0.2018583118915558,0.9354214668273926,285.05419921875,284.95001220703125,297.243896484375,288.09735107421875,297.1617126464844,297.1319885253906,285.0545654296875,1.0,0.6198726296424866,0.3617398142814636,0.3617398142814636,1.0,1.0,-3.118770360946656,0.8198844194412231,2.2988860607147217,0.1139684990048408,0.9018656015396118,0.9018656015396118,0.0,213.5262756347656,214.0,39975.56640625,0.0,2864.708251953125,1.0,281.2445983886719,283.61236572265625,291.0552062988281,293.5977478027344,293.1499938964844,293.1499938964844,280.95001220703125,33738.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488358497619628,1.0,0.0,0.0,4.032884120941162,4.0329132080078125,1.085237272491213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.92724609375,0.0,2066.303955078125,1895.4371337890625,0.0,3852.46826171875,1.0,1.0,0.0,3.0,1.0,0.0
12246840,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7611446976661682,0.343241274356842,0.3138323724269867,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8515488505363464,0.4863782227039337,0.4651271104812622,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.9990000128746032,0.899213969707489,0.5535850524902344,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.7603061199188232,0.3421723246574402,0.3293769061565399,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.6405347585678101,0.2018583118915558,0.9354214668273926,285.05419921875,284.95001220703125,297.243896484375,288.09735107421875,297.1617126464844,297.1319885253906,285.0545654296875,1.0,0.6198726296424866,0.3617398142814636,0.3617398142814636,1.0,1.0,-3.118770360946656,0.8198844194412231,2.2988860607147217,0.1139684990048408,0.9018656015396118,0.9018656015396118,0.0,213.5262756347656,214.0,39975.56640625,0.0,2864.708251953125,1.0,281.2445983886719,283.61236572265625,291.0552062988281,293.5977478027344,293.1499938964844,293.1499938964844,280.95001220703125,33738.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488358497619628,1.0,0.0,0.0,4.032884120941162,4.0329132080078125,1.085237272491213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.92724609375,0.0,2066.303955078125,1895.4371337890625,0.0,3852.46826171875,1.0,1.0,0.0,3.0,1.0,0.0
12246900,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7597047686576843,0.3419376611709595,0.3129416704177856,296.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8499937057495117,0.4847269058227539,0.463846743106842,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.8990591764450073,0.5551973581314087,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7590509057044983,0.3412176072597503,0.3286798596382141,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6392067074775696,0.2009660005569458,0.9320768713951112,284.91046142578125,284.95001220703125,297.2088623046875,288.07958984375,297.14801025390625,297.1259765625,284.90252685546875,1.0,0.6195746064186096,0.3620451688766479,0.3620451688766479,1.0,1.0,-3.113241672515869,0.8189494013786316,2.294292449951172,0.1143466234207153,0.9002130031585693,0.9002130031585693,0.0,214.1810760498047,214.0,40888.55078125,0.0,2856.9580078125,1.0,280.99053955078125,283.4295959472656,291.1112670898437,293.7902526855469,293.1499938964844,293.1499938964844,280.95001220703125,33825.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558300375938416,1.0,0.0,0.0,4.03245210647583,4.032481670379639,1.0850050102817477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.75732421875,0.0,2066.433837890625,1895.4371337890625,0.0,3915.328369140625,1.0,1.0,0.0,3.0,1.0,0.0
12246960,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7575006484985352,0.3402263522148132,0.3115948438644409,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8477302193641663,0.4826647639274597,0.4621106684207916,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9990000128746032,0.898030698299408,0.5577296018600464,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.7571442127227783,0.3399438261985779,0.3276520669460296,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6373357772827148,0.1998465061187744,0.9277405738830566,284.85955810546875,284.95001220703125,297.17486572265625,288.0625915527344,297.1297607421875,297.1133728027344,284.8577575683594,1.0,0.619318425655365,0.3622451722621918,0.3622451722621918,1.0,1.0,-3.1061336994171143,0.8172197341918945,2.28891396522522,0.1142978966236114,0.8990596532821655,0.8990596532821655,0.0,215.2777862548828,217.0,40872.0546875,0.0,2848.37744140625,1.0,280.95526123046875,283.38092041015625,291.0961608886719,293.74224853515625,293.1499938964844,293.1499938964844,281.25,33958.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596865773200988,1.0,0.0,0.0,4.031788349151611,4.031817436218262,1.0846476925507886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.2958984375,0.0,2066.63330078125,1895.4371337890625,0.0,3949.791748046875,1.0,1.0,0.0,3.0,1.0,0.0
12247020,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7534758448600769,0.3379144966602325,0.3093085885047912,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8434613943099976,0.4795408546924591,0.4589731991291046,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.8971971273422241,0.5627833604812622,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7535296082496643,0.3380889594554901,0.3257887065410614,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.633686363697052,0.1979789584875106,0.9192721247673036,285.0196838378906,284.95001220703125,297.110107421875,288.03094482421875,297.10430908203125,297.1018981933594,285.02008056640625,1.0,0.6190342307090759,0.3626451790332794,0.3626451790332794,1.0,1.0,-3.093262195587158,0.8141579627990723,2.279104232788086,0.114163152873516,0.901361048221588,0.901361048221588,0.0,217.53355407714844,220.0,39560.3828125,0.0,2834.34228515625,1.0,281.2445983886719,283.5878601074219,290.98553466796875,293.5015563964844,293.1499938964844,293.1499938964844,280.95001220703125,33780.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465240836143494,1.0,0.0,0.0,4.032676696777344,4.032706260681152,1.0851258593902458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.54833984375,0.0,2066.366455078125,1895.4371337890625,0.0,3831.5947265625,1.0,1.0,0.0,3.0,1.0,0.0
12247080,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7534758448600769,0.3379144966602325,0.3093085885047912,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8434613943099976,0.4795408546924591,0.4589731991291046,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.8971971273422241,0.5627833604812622,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7535296082496643,0.3380889594554901,0.3257887065410614,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.633686363697052,0.1979789584875106,0.9192721247673036,285.0196838378906,284.95001220703125,297.110107421875,288.03094482421875,297.10430908203125,297.1018981933594,285.02008056640625,1.0,0.6190342307090759,0.3626451790332794,0.3626451790332794,1.0,1.0,-3.093262195587158,0.8141579627990723,2.279104232788086,0.114163152873516,0.901361048221588,0.901361048221588,0.0,217.53355407714844,220.0,39560.3828125,0.0,2834.34228515625,1.0,281.2445983886719,283.5878601074219,290.98553466796875,293.5015563964844,293.1499938964844,293.1499938964844,280.95001220703125,33780.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465240836143494,1.0,0.0,0.0,4.032676696777344,4.032706260681152,1.0851258593902458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.54833984375,0.0,2066.366455078125,1895.4371337890625,0.0,3831.5947265625,1.0,1.0,0.0,3.0,1.0,0.0
12247140,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.7492353916168213,0.3347520530223846,0.306958258152008,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8389788269996643,0.4756374359130859,0.4557965099811554,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.9990000128746032,0.894399881362915,0.5683979392051697,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.7497391700744629,0.335688978433609,0.3239218592643738,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.6298968195915222,0.1957805752754211,0.9108421206474304,284.8251037597656,284.95001220703125,297.04998779296875,288.0027160644531,297.0713806152344,297.07879638671875,284.8232421875,1.0,0.6190065741539001,0.3630451560020447,0.3630451560020447,1.0,1.0,-3.080994129180908,0.8112749457359314,2.269719362258911,0.1142173260450363,0.8980941772460938,0.8980941772460938,0.0,220.16075134277344,208.0,40453.81640625,0.0,2823.53564453125,1.0,280.95538330078125,283.3565368652344,291.0333557128906,293.6515197753906,293.1499938964844,293.1499938964844,281.25,34044.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956785261631012,1.0,0.0,0.0,4.03135871887207,4.031388282775879,1.0844166808965383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.17724609375,0.0,2066.76171875,1895.4371337890625,0.0,3923.878173828125,1.0,1.0,0.0,3.0,1.0,0.0
12247200,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.7492353916168213,0.3347520530223846,0.306958258152008,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8389788269996643,0.4756374359130859,0.4557965099811554,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.9990000128746032,0.894399881362915,0.5683979392051697,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.7497391700744629,0.335688978433609,0.3239218592643738,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.6298968195915222,0.1957805752754211,0.9108421206474304,284.8251037597656,284.95001220703125,297.04998779296875,288.0027160644531,297.0713806152344,297.07879638671875,284.8232421875,1.0,0.6190065741539001,0.3630451560020447,0.3630451560020447,1.0,1.0,-3.080994129180908,0.8112749457359314,2.269719362258911,0.1142173260450363,0.8980941772460938,0.8980941772460938,0.0,220.16075134277344,208.0,40453.81640625,0.0,2823.53564453125,1.0,280.95538330078125,283.3565368652344,291.0333557128906,293.6515197753906,293.1499938964844,293.1499938964844,281.25,34044.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956785261631012,1.0,0.0,0.0,4.03135871887207,4.031388282775879,1.0844166808965383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.17724609375,0.0,2066.76171875,1895.4371337890625,0.0,3923.878173828125,1.0,1.0,0.0,3.0,1.0,0.0
12247260,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7484139204025269,0.3322895169258117,0.304376870393753,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8382753729820251,0.4723176956176758,0.4523100554943084,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.8931567072868347,0.565558135509491,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7493123412132263,0.3336617052555084,0.3217301666736603,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6287014484405518,0.1937465369701385,0.9008021354675292,284.9792175292969,284.95001220703125,296.9923400878906,287.97625732421875,297.04852294921875,297.0682067871094,284.9791259765625,1.0,0.6140878796577454,0.3634978830814361,0.3634978830814361,1.0,1.0,-3.055594682693481,0.8042347431182861,2.251359939575196,0.1131365150213241,0.8998277187347412,0.8998277187347412,0.0,217.5755615234375,196.0,39042.5859375,0.0,2759.493896484375,1.0,281.2445983886719,283.5580444335937,290.9279479980469,293.4135131835937,293.1499938964844,293.1499938964844,281.54998779296875,33916.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943059504032135,1.0,0.0,0.0,4.031998157501221,4.032027721405029,1.084760697267484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.2353515625,0.0,2066.5703125,1895.4371337890625,0.0,3800.227294921875,1.0,1.0,0.0,3.0,1.0,0.0
12247320,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7484139204025269,0.3322895169258117,0.304376870393753,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8382753729820251,0.4723176956176758,0.4523100554943084,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9990000128746032,0.8931567072868347,0.565558135509491,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7493123412132263,0.3336617052555084,0.3217301666736603,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6287014484405518,0.1937465369701385,0.9008021354675292,284.9792175292969,284.95001220703125,296.9923400878906,287.97625732421875,297.04852294921875,297.0682067871094,284.9791259765625,1.0,0.6140878796577454,0.3634978830814361,0.3634978830814361,1.0,1.0,-3.055594682693481,0.8042347431182861,2.251359939575196,0.1131365150213241,0.8998277187347412,0.8998277187347412,0.0,217.5755615234375,196.0,39042.5859375,0.0,2759.493896484375,1.0,281.2445983886719,283.5580444335937,290.9279479980469,293.4135131835937,293.1499938964844,293.1499938964844,281.54998779296875,33916.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943059504032135,1.0,0.0,0.0,4.031998157501221,4.032027721405029,1.084760697267484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.2353515625,0.0,2066.5703125,1895.4371337890625,0.0,3800.227294921875,1.0,1.0,0.0,3.0,1.0,0.0
12247380,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.751366138458252,0.3307956457138061,0.3026676177978515,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8414947390556335,0.4699814915657043,0.44971364736557,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.9990000128746032,0.8955584168434143,0.5555097460746765,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.7524650692939758,0.3323979079723358,0.3201734721660614,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.6304439306259155,0.1922934800386428,0.8926630020141602,285.1458435058594,284.95001220703125,296.9346008300781,287.9496765136719,297.0429992675781,297.0811767578125,285.1458435058594,1.0,0.6066900491714478,0.3639505803585052,0.3639505803585052,1.0,1.0,-3.026685237884521,0.796032726764679,2.230652570724488,0.1115413084626197,0.9039021134376526,0.9039021134376526,0.0,210.9091339111328,199.0,37607.6328125,0.0,2668.49072265625,1.0,281.54443359375,283.7717590332031,290.87750244140625,293.260498046875,293.1499938964844,293.1499938964844,281.25,33564.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249507784843444,1.0,0.0,0.0,4.033753871917725,4.033783435821533,1.085705662262626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.44189453125,0.0,2066.040771484375,1895.4371337890625,0.0,3634.775390625,1.0,1.0,0.0,3.0,1.0,0.0
12247440,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.751366138458252,0.3307956457138061,0.3026676177978515,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8414947390556335,0.4699814915657043,0.44971364736557,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.9990000128746032,0.8955584168434143,0.5555097460746765,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457824707031,0.7524650692939758,0.3323979079723358,0.3201734721660614,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455993652344,0.6304439306259155,0.1922934800386428,0.8926630020141602,285.1458435058594,284.95001220703125,296.9346008300781,287.9496765136719,297.0429992675781,297.0811767578125,285.1458435058594,1.0,0.6066900491714478,0.3639505803585052,0.3639505803585052,1.0,1.0,-3.026685237884521,0.796032726764679,2.230652570724488,0.1115413084626197,0.9039021134376526,0.9039021134376526,0.0,210.9091339111328,199.0,37607.6328125,0.0,2668.49072265625,1.0,281.54443359375,283.7717590332031,290.87750244140625,293.260498046875,293.1499938964844,293.1499938964844,281.25,33564.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249507784843444,1.0,0.0,0.0,4.033753871917725,4.033783435821533,1.085705662262626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.44189453125,0.0,2066.040771484375,1895.4371337890625,0.0,3634.775390625,1.0,1.0,0.0,3.0,1.0,0.0
12247500,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7520259618759155,0.3296380639076233,0.301842600107193,296.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8422166705131531,0.4684562385082245,0.4484806656837463,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.8965148329734802,0.5524863600730896,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7532614469528198,0.3315252065658569,0.3194760084152221,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6307485699653625,0.1914782226085662,0.8891767263412476,284.9990234375,284.95001220703125,296.9057312011719,287.93634033203125,297.0381164550781,297.0849304199219,284.99053955078125,1.0,0.6044037342071533,0.3641769587993622,0.3641769587993622,1.0,1.0,-3.0155389308929443,0.7930094003677368,2.222529649734497,0.1109726428985595,0.902809739112854,0.902809739112854,0.0,208.8239898681641,199.0,38472.29296875,0.0,2636.31640625,1.0,281.2904968261719,283.5859375,290.9553527832031,293.4754943847656,293.1499938964844,293.1499938964844,281.25,33597.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316019415855408,1.0,0.0,0.0,4.0335893630981445,4.033618450164795,1.0856169865292031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.3251953125,0.0,2066.0908203125,1895.4371337890625,0.0,3695.815673828125,1.0,1.0,0.0,3.0,1.0,0.0
12247560,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7513876557350159,0.3280280828475952,0.3005362451076507,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8416510820388794,0.4664784073829651,0.4467695653438568,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9990000128746032,0.8964520692825317,0.5515487194061279,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7528805136680603,0.3302975594997406,0.3184347450733185,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6301185488700867,0.1904353946447372,0.8848366737365723,284.9461975097656,284.95001220703125,296.8768615722656,287.9230041503906,297.0273742675781,297.0807189941406,284.9442138671875,1.0,0.6025526523590088,0.3645635843276977,0.3645635843276977,1.0,1.0,-3.0043163299560547,0.7903596758842468,2.213956594467163,0.1109091341495513,0.9022137522697448,0.9022137522697448,0.0,207.87796020507807,202.0,38434.625,0.0,2610.033203125,1.0,281.2552795410156,283.5357666015625,290.9530029296875,293.4433288574219,293.1499938964844,293.1499938964844,280.95001220703125,33676.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356188774108888,1.0,0.0,0.0,4.033194065093994,4.0332231521606445,1.085404278455826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.02783203125,0.0,2066.210205078125,1895.4371337890625,0.0,3732.533935546875,1.0,1.0,0.0,3.0,1.0,0.0
12247620,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.7480478286743164,0.3240735530853271,0.297245055437088,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8383852243423462,0.4617054164409637,0.4425751864910126,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.9990000128746032,0.8939023613929749,0.5531550645828247,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.7501118779182434,0.3271549940109253,0.3157247602939605,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6271564960479736,0.1878377795219421,0.8741430640220642,284.7300109863281,284.95001220703125,296.819091796875,287.896240234375,296.99517822265625,297.0577697753906,284.727783203125,1.0,0.5997907519340515,0.3653368949890136,0.3653368949890136,1.0,1.0,-2.9811384677886963,0.7848505973815918,2.1962878704071045,0.1107389032840728,0.8974904417991638,0.8974904417991638,0.0,207.846908569336,205.0,39233.75390625,0.0,2566.05615234375,1.0,280.9555969238281,283.28485107421875,290.94830322265625,293.5081481933594,293.1499938964844,293.1499938964844,281.25,34085.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498937129974364,1.0,0.0,0.0,4.031155109405518,4.031184196472168,1.0843070867849749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.6328125,0.0,2066.822509765625,1895.4371337890625,0.0,3862.004638671875,1.0,1.0,0.0,3.0,1.0,0.0
12247680,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.7480478286743164,0.3240735530853271,0.297245055437088,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8383852243423462,0.4617054164409637,0.4425751864910126,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.9990000128746032,0.8939023613929749,0.5531550645828247,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.7501118779182434,0.3271549940109253,0.3157247602939605,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.6271564960479736,0.1878377795219421,0.8741430640220642,284.7300109863281,284.95001220703125,296.819091796875,287.896240234375,296.99517822265625,297.0577697753906,284.727783203125,1.0,0.5997907519340515,0.3653368949890136,0.3653368949890136,1.0,1.0,-2.9811384677886963,0.7848505973815918,2.1962878704071045,0.1107389032840728,0.8974904417991638,0.8974904417991638,0.0,207.846908569336,205.0,39233.75390625,0.0,2566.05615234375,1.0,280.9555969238281,283.28485107421875,290.94830322265625,293.5081481933594,293.1499938964844,293.1499938964844,281.25,34085.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498937129974364,1.0,0.0,0.0,4.031155109405518,4.031184196472168,1.0843070867849749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.6328125,0.0,2066.822509765625,1895.4371337890625,0.0,3862.004638671875,1.0,1.0,0.0,3.0,1.0,0.0
