time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247740,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7444543242454529,0.321283608675003,0.2944205999374389,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8346187472343445,0.4579447507858276,0.4387243390083313,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.8920326828956604,0.5562860369682312,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7468373775482178,0.3246863782405853,0.3131860792636871,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6236311793327332,0.185551181435585,0.8634428977966309,284.8872375488281,284.95001220703125,296.7613220214844,287.869384765625,296.970947265625,297.0455017089844,284.8874816894531,1.0,0.5979478359222412,0.3661101758480072,0.3661101758480072,1.0,1.0,-2.96095609664917,0.7802996635437012,2.1806564331054688,0.1107486709952354,0.8980003595352173,0.8980003595352173,0.0,208.7662811279297,208.0,37884.65625,0.0,2533.000732421875,1.0,281.24462890625,283.4895324707031,290.81866455078125,293.23614501953125,293.1499938964844,293.1499938964844,281.54998779296875,34076.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351192712783812,1.0,0.0,0.0,4.0312018394470215,4.03123140335083,1.0843323252629489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.546875,0.0,2066.808349609375,1895.4371337890625,0.0,3727.973388671875,1.0,1.0,0.0,3.0,1.0,0.0
12247800,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7444543242454529,0.321283608675003,0.2944205999374389,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8346187472343445,0.4579447507858276,0.4387243390083313,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.8920326828956604,0.5562860369682312,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7468373775482178,0.3246863782405853,0.3131860792636871,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6236311793327332,0.185551181435585,0.8634428977966309,284.8872375488281,284.95001220703125,296.7613220214844,287.869384765625,296.970947265625,297.0455017089844,284.8874816894531,1.0,0.5979478359222412,0.3661101758480072,0.3661101758480072,1.0,1.0,-2.96095609664917,0.7802996635437012,2.1806564331054688,0.1107486709952354,0.8980003595352173,0.8980003595352173,0.0,208.7662811279297,208.0,37884.65625,0.0,2533.000732421875,1.0,281.24462890625,283.4895324707031,290.81866455078125,293.23614501953125,293.1499938964844,293.1499938964844,281.54998779296875,34076.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351192712783812,1.0,0.0,0.0,4.0312018394470215,4.03123140335083,1.0843323252629489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.546875,0.0,2066.808349609375,1895.4371337890625,0.0,3727.973388671875,1.0,1.0,0.0,3.0,1.0,0.0
12247860,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7419384121894836,0.319574236869812,0.2927682995796203,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8317291140556335,0.4553115963935852,0.4361036419868469,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.8915119767189026,0.5591523051261902,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7444197535514832,0.3231102526187897,0.3115906417369842,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6208260655403137,0.1838802248239517,0.8556394577026367,285.0643615722656,284.95001220703125,296.7035827636719,287.84246826171875,296.9561767578125,297.0462341308594,285.0649108886719,1.0,0.5970581769943237,0.366847962141037,0.366847962141037,1.0,1.0,-2.9479613304138184,0.7779982686042786,2.169963121414185,0.1114402711391449,0.9010522961616516,0.9010522961616516,0.0,209.8347625732422,211.0,36598.65625,0.0,2514.297119140625,1.0,281.5444030761719,283.71209716796875,290.7660217285156,293.0839233398437,293.1499938964844,293.1499938964844,281.25,33817.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91590017080307,1.0,0.0,0.0,4.032493591308594,4.032523155212402,1.0850274065887788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.32373046875,0.0,2066.42138671875,1895.4371337890625,0.0,3551.275634765625,1.0,1.0,0.0,3.0,1.0,0.0
12247920,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7419384121894836,0.319574236869812,0.2927682995796203,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8317291140556335,0.4553115963935852,0.4361036419868469,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.9990000128746032,0.8915119767189026,0.5591523051261902,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.7444197535514832,0.3231102526187897,0.3115906417369842,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6208260655403137,0.1838802248239517,0.8556394577026367,285.0643615722656,284.95001220703125,296.7035827636719,287.84246826171875,296.9561767578125,297.0462341308594,285.0649108886719,1.0,0.5970581769943237,0.366847962141037,0.366847962141037,1.0,1.0,-2.9479613304138184,0.7779982686042786,2.169963121414185,0.1114402711391449,0.9010522961616516,0.9010522961616516,0.0,209.8347625732422,211.0,36598.65625,0.0,2514.297119140625,1.0,281.5444030761719,283.71209716796875,290.7660217285156,293.0839233398437,293.1499938964844,293.1499938964844,281.25,33817.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91590017080307,1.0,0.0,0.0,4.032493591308594,4.032523155212402,1.0850274065887788e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.32373046875,0.0,2066.42138671875,1895.4371337890625,0.0,3551.275634765625,1.0,1.0,0.0,3.0,1.0,0.0
12247980,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7383995652198792,0.3166137039661407,0.2906339764595032,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8278767466545105,0.4515448808670044,0.4330882132053375,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.8882613182067871,0.5636441707611084,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7411878108978271,0.3207423388957977,0.3097728788852691,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6173475980758667,0.1817885488271713,0.847638726234436,284.86993408203125,284.95001220703125,296.64581298828125,287.81549072265625,296.9291687011719,297.0305480957031,284.8680725097656,1.0,0.5967170000076294,0.3675857484340668,0.3675857484340668,1.0,1.0,-2.9353744983673096,0.7758025527000427,2.159571886062622,0.1122931391000747,0.8983887434005737,0.8983887434005737,0.0,211.8333435058593,199.0,37485.4140625,0.0,2501.113037109375,1.0,281.2554016113281,283.4803771972656,290.8477478027344,293.2773132324219,293.1499938964844,293.1499938964844,281.54998779296875,34024.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271162152290344,1.0,0.0,0.0,4.031461238861084,4.031490802764893,1.0844718190128333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.52197265625,0.0,2066.73095703125,1895.4371337890625,0.0,3654.68017578125,1.0,1.0,0.0,3.0,1.0,0.0
12248040,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7383995652198792,0.3166137039661407,0.2906339764595032,296.8879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8278767466545105,0.4515448808670044,0.4330882132053375,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9990000128746032,0.8882613182067871,0.5636441707611084,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7411878108978271,0.3207423388957977,0.3097728788852691,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.6173475980758667,0.1817885488271713,0.847638726234436,284.86993408203125,284.95001220703125,296.64581298828125,287.81549072265625,296.9291687011719,297.0305480957031,284.8680725097656,1.0,0.5967170000076294,0.3675857484340668,0.3675857484340668,1.0,1.0,-2.9353744983673096,0.7758025527000427,2.159571886062622,0.1122931391000747,0.8983887434005737,0.8983887434005737,0.0,211.8333435058593,199.0,37485.4140625,0.0,2501.113037109375,1.0,281.2554016113281,283.4803771972656,290.8477478027344,293.2773132324219,293.1499938964844,293.1499938964844,281.54998779296875,34024.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271162152290344,1.0,0.0,0.0,4.031461238861084,4.031490802764893,1.0844718190128333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.52197265625,0.0,2066.73095703125,1895.4371337890625,0.0,3654.68017578125,1.0,1.0,0.0,3.0,1.0,0.0
12248100,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7374407649040222,0.3152160048484802,0.2891902327537536,296.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8269427418708801,0.4496945738792419,0.4311731159687042,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.8866471648216248,0.5631951689720154,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7404392957687378,0.3195468783378601,0.3085271120071411,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.6162654161453247,0.1807018369436264,0.8424588441848755,284.9969177246094,284.95001220703125,296.616943359375,287.8019714355469,296.9163818359375,297.0234680175781,285.0038452148437,1.0,0.5945342779159546,0.3679546415805816,0.3679546415805816,1.0,1.0,-2.923085451126098,0.772706151008606,2.1503794193267822,0.112160287797451,0.8999204635620117,0.8999204635620117,0.0,211.1243133544922,199.0,36370.625,0.0,2475.05126953125,1.0,281.50946044921875,283.65142822265625,290.760498046875,293.0479736328125,293.1499938964844,293.1499938964844,281.54998779296875,33945.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192138314247132,1.0,0.0,0.0,4.031854629516602,4.03188419342041,1.084683503904671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.74267578125,0.0,2066.61328125,1895.4371337890625,0.0,3581.901611328125,1.0,1.0,0.0,3.0,1.0,0.0
12248160,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7377339601516724,0.3141632676124573,0.2880860567092895,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8273003101348877,0.4481682777404785,0.4295746982097626,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.8860163688659668,0.560326874256134,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7408362030982971,0.3185818195343017,0.3074827790260315,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.6161587238311768,0.1797689199447631,0.8377298712730408,285.0281982421875,284.95001220703125,296.5881042480469,287.7884521484375,296.9080505371094,297.0224914550781,285.0281066894531,1.0,0.5915914177894592,0.3682894110679626,0.3682894110679626,1.0,1.0,-2.909451961517334,0.7690765857696533,2.1403753757476807,0.1116769984364509,0.9007983207702636,0.9007983207702636,0.0,209.028564453125,187.0,36121.1484375,0.0,2439.865234375,1.0,281.5447692871094,283.6848449707031,290.7425537109375,293.04913330078125,293.1499938964844,293.1499938964844,281.25,33833.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139989614486694,1.0,0.0,0.0,4.032413959503174,4.032443046569824,1.0849843192772823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.55224609375,0.0,2066.445556640625,1895.4371337890625,0.0,3533.677978515625,1.0,1.0,0.0,3.0,1.0,0.0
12248220,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.7391942143440247,0.3109045028686523,0.2853383719921112,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8291574120521545,0.4440187811851501,0.4258439242839813,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9990000128746032,0.8839298486709595,0.5514647364616394,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.7426325678825378,0.3158202469348907,0.3049682080745697,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.6168268918991089,0.1774507761001587,0.827192485332489,284.8187255859375,284.95001220703125,296.5304260253906,287.7613525390625,296.88629150390625,297.0135498046875,284.8160400390625,1.0,0.5837609171867371,0.3689589500427246,0.3689589500427246,1.0,1.0,-2.8753373622894287,0.7594949007034302,2.115842342376709,0.1100079789757728,0.8973562121391296,0.8973562121391296,0.0,202.92013549804688,190.0,36800.88671875,0.0,2348.82421875,1.0,281.2554016113281,283.4407958984375,290.793701171875,293.1922912597656,293.1499938964844,293.1499938964844,281.54998779296875,34112.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248229265213012,1.0,0.0,0.0,4.031022548675537,4.031052112579346,1.0842358051377232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.484375,0.0,2066.86181640625,1895.4371337890625,0.0,3633.598876953125,1.0,1.0,0.0,3.0,1.0,0.0
12248280,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.7391942143440247,0.3109045028686523,0.2853383719921112,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8291574120521545,0.4440187811851501,0.4258439242839813,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9990000128746032,0.8839298486709595,0.5514647364616394,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.7426325678825378,0.3158202469348907,0.3049682080745697,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204345703125,0.6168268918991089,0.1774507761001587,0.827192485332489,284.8187255859375,284.95001220703125,296.5304260253906,287.7613525390625,296.88629150390625,297.0135498046875,284.8160400390625,1.0,0.5837609171867371,0.3689589500427246,0.3689589500427246,1.0,1.0,-2.8753373622894287,0.7594949007034302,2.115842342376709,0.1100079789757728,0.8973562121391296,0.8973562121391296,0.0,202.92013549804688,190.0,36800.88671875,0.0,2348.82421875,1.0,281.2554016113281,283.4407958984375,290.793701171875,293.1922912597656,293.1499938964844,293.1499938964844,281.54998779296875,34112.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248229265213012,1.0,0.0,0.0,4.031022548675537,4.031052112579346,1.0842358051377232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.484375,0.0,2066.86181640625,1895.4371337890625,0.0,3633.598876953125,1.0,1.0,0.0,3.0,1.0,0.0
12248340,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7385339736938477,0.3083573281764984,0.2826638519763946,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8285853266716003,0.440477579832077,0.422126293182373,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990000128746032,0.88346928358078,0.5478664636611938,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7422018647193909,0.3134289681911468,0.3024187386035919,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.615573525428772,0.1753507703542709,0.8167598843574524,284.9733581542969,284.95001220703125,296.4728088378906,287.7342529296875,296.8711853027344,297.0135803222656,284.97344970703125,1.0,0.579016923904419,0.3696284890174866,0.3696284890174866,1.0,1.0,-2.847708225250244,0.7520477175712585,2.095660448074341,0.1086730509996414,0.8989890217781067,0.8989890217781067,0.0,199.9419860839844,193.0,35420.921875,0.0,2286.042236328125,1.0,281.54461669921875,283.6434020996094,290.6781921386719,292.94317626953125,293.1499938964844,293.1499938964844,281.8500061035156,33995.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093273282051086,1.0,0.0,0.0,4.031603813171387,4.031632900238037,1.0845484439414577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.52197265625,0.0,2066.6884765625,1895.4371337890625,0.0,3490.360107421875,1.0,1.0,0.0,3.0,1.0,0.0
12248400,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7385339736938477,0.3083573281764984,0.2826638519763946,296.8782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8285853266716003,0.440477579832077,0.422126293182373,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.9990000128746032,0.88346928358078,0.5478664636611938,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7422018647193909,0.3134289681911468,0.3024187386035919,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.615573525428772,0.1753507703542709,0.8167598843574524,284.9733581542969,284.95001220703125,296.4728088378906,287.7342529296875,296.8711853027344,297.0135803222656,284.97344970703125,1.0,0.579016923904419,0.3696284890174866,0.3696284890174866,1.0,1.0,-2.847708225250244,0.7520477175712585,2.095660448074341,0.1086730509996414,0.8989890217781067,0.8989890217781067,0.0,199.9419860839844,193.0,35420.921875,0.0,2286.042236328125,1.0,281.54461669921875,283.6434020996094,290.6781921386719,292.94317626953125,293.1499938964844,293.1499938964844,281.8500061035156,33995.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093273282051086,1.0,0.0,0.0,4.031603813171387,4.031632900238037,1.0845484439414577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.52197265625,0.0,2066.6884765625,1895.4371337890625,0.0,3490.360107421875,1.0,1.0,0.0,3.0,1.0,0.0
12248460,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7376757860183716,0.3067706525325775,0.28105628490448,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8274951577186584,0.4379248023033142,0.4195167422294616,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.9990000128746032,0.8840025663375854,0.54679274559021,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.7413321137428284,0.3117836713790893,0.300698459148407,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.6140254139900208,0.173776239156723,0.8090713620185852,285.154296875,284.95001220703125,296.4152526855469,287.7071228027344,296.8620910644531,297.022216796875,285.1548156738281,1.0,0.5762802958488464,0.3706884384155273,0.3706884384155273,1.0,1.0,-2.830033302307129,0.748859703540802,2.0811734199523926,0.1095092147588729,0.9032610058784484,0.9032610058784484,0.0,198.71206665039065,196.0,34219.90625,0.0,2249.6669921875,1.0,281.84442138671875,283.87066650390625,290.62750244140625,292.798583984375,293.1499938964844,293.1499938964844,281.54998779296875,33626.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893723487854004,1.0,0.0,0.0,4.033445358276367,4.033474445343018,1.085539452105877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.8291015625,0.0,2066.13427734375,1895.4371337890625,0.0,3304.33740234375,1.0,1.0,0.0,3.0,1.0,0.0
12248520,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7376757860183716,0.3067706525325775,0.28105628490448,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.8274951577186584,0.4379248023033142,0.4195167422294616,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.9990000128746032,0.8840025663375854,0.54679274559021,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.7413321137428284,0.3117836713790893,0.300698459148407,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.6140254139900208,0.173776239156723,0.8090713620185852,285.154296875,284.95001220703125,296.4152526855469,287.7071228027344,296.8620910644531,297.022216796875,285.1548156738281,1.0,0.5762802958488464,0.3706884384155273,0.3706884384155273,1.0,1.0,-2.830033302307129,0.748859703540802,2.0811734199523926,0.1095092147588729,0.9032610058784484,0.9032610058784484,0.0,198.71206665039065,196.0,34219.90625,0.0,2249.6669921875,1.0,281.84442138671875,283.87066650390625,290.62750244140625,292.798583984375,293.1499938964844,293.1499938964844,281.54998779296875,33626.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893723487854004,1.0,0.0,0.0,4.033445358276367,4.033474445343018,1.085539452105877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.8291015625,0.0,2066.13427734375,1895.4371337890625,0.0,3304.33740234375,1.0,1.0,0.0,3.0,1.0,0.0
12248580,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7351105213165283,0.3038961887359619,0.2789570391178131,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8246753811836243,0.4341950714588165,0.4164914786815643,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,0.8813173174858093,0.5488459467887878,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7389423847198486,0.3092929422855377,0.2987210750579834,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6111451387405396,0.1717492491006851,0.8011234998703003,284.9521179199219,284.95001220703125,296.3577575683594,287.6799621582031,296.84033203125,297.0139465332031,284.9501647949219,1.0,0.5747868418693542,0.3717483878135681,0.3717483878135681,1.0,1.0,-2.814417600631714,0.7463512420654297,2.068066358566284,0.1107119843363761,0.9016258120536804,0.9016258120536804,0.0,199.24771118164065,199.0,34972.3984375,0.0,2225.620361328125,1.0,281.5553894042969,283.6306457519531,290.7134094238281,292.9898681640625,293.1499938964844,293.1499938964844,281.25,33732.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010570049285888,1.0,0.0,0.0,4.032915592193604,4.032944679260254,1.0852542118300337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.3916015625,0.0,2066.29443359375,1895.4371337890625,0.0,3413.435546875,1.0,1.0,0.0,3.0,1.0,0.0
12248640,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7351105213165283,0.3038961887359619,0.2789570391178131,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8246753811836243,0.4341950714588165,0.4164914786815643,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,0.8813173174858093,0.5488459467887878,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7389423847198486,0.3092929422855377,0.2987210750579834,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6111451387405396,0.1717492491006851,0.8011234998703003,284.9521179199219,284.95001220703125,296.3577575683594,287.6799621582031,296.84033203125,297.0139465332031,284.9501647949219,1.0,0.5747868418693542,0.3717483878135681,0.3717483878135681,1.0,1.0,-2.814417600631714,0.7463512420654297,2.068066358566284,0.1107119843363761,0.9016258120536804,0.9016258120536804,0.0,199.24771118164065,199.0,34972.3984375,0.0,2225.620361328125,1.0,281.5553894042969,283.6306457519531,290.7134094238281,292.9898681640625,293.1499938964844,293.1499938964844,281.25,33732.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010570049285888,1.0,0.0,0.0,4.032915592193604,4.032944679260254,1.0852542118300337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.3916015625,0.0,2066.29443359375,1895.4371337890625,0.0,3413.435546875,1.0,1.0,0.0,3.0,1.0,0.0
12248700,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.7329416871070862,0.3019711375236511,0.2774395644664764,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.8223817348480225,0.4318209290504455,0.4144851565361023,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9990000128746032,0.8785169720649719,0.5511089563369751,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953491210937,0.7369498610496521,0.307647168636322,0.2973569929599762,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.6088792681694031,0.170463353395462,0.7960362434387207,284.7936706542969,284.95001220703125,296.3290710449219,287.6663818359375,296.8252258300781,297.0040283203125,284.7839660644531,1.0,0.5742268562316895,0.3722783625125885,0.3722783625125885,1.0,1.0,-2.8051507472991943,0.744595468044281,2.060555458068848,0.1111346632242202,0.8990448713302612,0.8990448713302612,0.0,200.1315155029297,199.0,35835.26171875,0.0,2214.157958984375,1.0,281.2919616699219,283.4325256347656,290.74884033203125,293.1392822265625,293.1499938964844,293.1499938964844,281.25,33912.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91192227602005,1.0,0.0,0.0,4.032018184661865,4.032047271728516,1.084771270143392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.2138671875,0.0,2066.564453125,1895.4371337890625,0.0,3514.434814453125,1.0,1.0,0.0,3.0,1.0,0.0
12248760,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7394104003906,0.7302883863449097,0.2998302280902862,0.2756361365318298,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.739013671875,0.8195890188217163,0.4292005896568298,0.4121588468551636,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386169433594,0.9990000128746032,0.8748229742050171,0.5540075898170471,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7345166802406311,0.3057999908924103,0.295743465423584,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.606118381023407,0.1690280437469482,0.7901476621627808,284.73907470703125,284.95001220703125,296.3003845214844,287.6528015136719,296.8095703125,296.9931640625,284.737060546875,1.0,0.5737023949623108,0.3726973235607147,0.3726973235607147,1.0,1.0,-2.794656753540039,0.7421522736549377,2.052504539489746,0.1111416146159172,0.8970450758934021,0.8970450758934021,0.0,201.3211975097656,187.0,35812.59375,0.0,2202.14599609375,1.0,281.2554931640625,283.381591796875,290.7129821777344,293.0616760253906,293.1499938964844,293.1499938964844,281.54998779296875,34130.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171813130378724,1.0,0.0,0.0,4.030929088592529,4.030958652496338,1.0841855555554505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.3759765625,0.0,2066.889892578125,1895.4371337890625,0.0,3563.12353515625,1.0,1.0,0.0,3.0,1.0,0.0
12248820,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7290888428688049,0.2968482673168182,0.27252197265625,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8184645175933838,0.4251274466514587,0.4078970849514007,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8698152899742126,0.5506786108016968,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7335472106933594,0.3029387295246124,0.2927115559577942,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6041060090065002,0.1666040271520614,0.7782326936721802,284.8990173339844,284.95001220703125,296.2430725097656,287.6256408691406,296.7891540527344,296.9859313964844,284.8988647460937,1.0,0.5679018497467041,0.3735352158546448,0.3735352158546448,1.0,1.0,-2.7638394832611084,0.7338846325874329,2.0299549102783203,0.1100488379597663,0.8977435231208801,0.8977435231208801,0.0,198.40956115722656,175.0,34459.3984375,0.0,2137.05322265625,1.0,281.54461669921875,283.5868835449219,290.57391357421875,292.785400390625,293.1499938964844,293.1499938964844,281.8500061035156,34101.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021079540252686,1.0,0.0,0.0,4.031073570251465,4.031102657318115,1.0842630899787764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.1650390625,0.0,2066.8466796875,1895.4371337890625,0.0,3423.225830078125,1.0,1.0,0.0,3.0,1.0,0.0
12248880,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7290888428688049,0.2968482673168182,0.27252197265625,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8184645175933838,0.4251274466514587,0.4078970849514007,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.8698152899742126,0.5506786108016968,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7335472106933594,0.3029387295246124,0.2927115559577942,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6041060090065002,0.1666040271520614,0.7782326936721802,284.8990173339844,284.95001220703125,296.2430725097656,287.6256408691406,296.7891540527344,296.9859313964844,284.8988647460937,1.0,0.5679018497467041,0.3735352158546448,0.3735352158546448,1.0,1.0,-2.7638394832611084,0.7338846325874329,2.0299549102783203,0.1100488379597663,0.8977435231208801,0.8977435231208801,0.0,198.40956115722656,175.0,34459.3984375,0.0,2137.05322265625,1.0,281.54461669921875,283.5868835449219,290.57391357421875,292.785400390625,293.1499938964844,293.1499938964844,281.8500061035156,34101.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021079540252686,1.0,0.0,0.0,4.031073570251465,4.031102657318115,1.0842630899787764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.1650390625,0.0,2066.8466796875,1895.4371337890625,0.0,3423.225830078125,1.0,1.0,0.0,3.0,1.0,0.0
12248940,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7316642999649048,0.2949766814708709,0.2704456150531769,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.821341335773468,0.4221683144569397,0.4046849608421325,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9990000128746032,0.8690880537033081,0.5402644276618958,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7361092567443848,0.300927996635437,0.2904338538646698,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6054925322532654,0.1647625118494033,0.7683483362197876,285.0691833496094,284.95001220703125,296.1859130859375,287.5984802246094,296.7763977050781,296.9890441894531,285.0690002441406,1.0,0.5596657991409302,0.3743731081485748,0.3743731081485748,1.0,1.0,-2.7303543090820312,0.7246707081794739,2.005683660507202,0.1084886416792869,0.9008132815361024,0.9008132815361024,0.0,191.6436462402344,178.0,33081.953125,0.0,2050.939453125,1.0,281.84442138671875,283.80438232421875,290.5123291015625,292.61993408203125,293.1499938964844,293.1499938964844,281.54998779296875,33838.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880743145942688,1.0,0.0,0.0,4.0323872566223145,4.032416820526123,1.0849701084225671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.8466796875,0.0,2066.453369140625,1895.4371337890625,0.0,3223.54443359375,1.0,1.0,0.0,3.0,1.0,0.0
12249000,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7316642999649048,0.2949766814708709,0.2704456150531769,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.821341335773468,0.4221683144569397,0.4046849608421325,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9990000128746032,0.8690880537033081,0.5402644276618958,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7361092567443848,0.300927996635437,0.2904338538646698,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.6054925322532654,0.1647625118494033,0.7683483362197876,285.0691833496094,284.95001220703125,296.1859130859375,287.5984802246094,296.7763977050781,296.9890441894531,285.0690002441406,1.0,0.5596657991409302,0.3743731081485748,0.3743731081485748,1.0,1.0,-2.7303543090820312,0.7246707081794739,2.005683660507202,0.1084886416792869,0.9008132815361024,0.9008132815361024,0.0,191.6436462402344,178.0,33081.953125,0.0,2050.939453125,1.0,281.84442138671875,283.80438232421875,290.5123291015625,292.61993408203125,293.1499938964844,293.1499938964844,281.54998779296875,33838.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880743145942688,1.0,0.0,0.0,4.0323872566223145,4.032416820526123,1.0849701084225671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.8466796875,0.0,2066.453369140625,1895.4371337890625,0.0,3223.54443359375,1.0,1.0,0.0,3.0,1.0,0.0
12249060,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7315435409545898,0.2919726967811584,0.2680690288543701,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8212863206863403,0.418199360370636,0.4012576341629028,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.8673234581947327,0.5358036160469055,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7361221313476562,0.2981830835342407,0.2880521118640899,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6046088337898254,0.1625886261463165,0.7589435577392578,284.8573913574219,284.95001220703125,296.1288452148437,287.57135009765625,296.7601623535156,296.988037109375,284.85498046875,1.0,0.5548017621040344,0.3755681216716766,0.3755681216716766,1.0,1.0,-2.7038474082946777,0.7186310291290283,1.9852163791656487,0.1084384992718696,0.8978513479232788,0.8978513479232788,0.0,188.3502655029297,181.0,33731.66796875,0.0,1993.5772705078125,1.0,281.5553894042969,283.55828857421875,290.59674072265625,292.7997436523437,293.1499938964844,293.1499938964844,281.8500061035156,34072.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907206654548645,1.0,0.0,0.0,4.031222820281982,4.031251907348633,1.0843434665730456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.2822265625,0.0,2066.80224609375,1895.4371337890625,0.0,3316.9462890625,1.0,1.0,0.0,3.0,1.0,0.0
12249120,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7315435409545898,0.2919726967811584,0.2680690288543701,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8212863206863403,0.418199360370636,0.4012576341629028,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.9990000128746032,0.8673234581947327,0.5358036160469055,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7361221313476562,0.2981830835342407,0.2880521118640899,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.6046088337898254,0.1625886261463165,0.7589435577392578,284.8573913574219,284.95001220703125,296.1288452148437,287.57135009765625,296.7601623535156,296.988037109375,284.85498046875,1.0,0.5548017621040344,0.3755681216716766,0.3755681216716766,1.0,1.0,-2.7038474082946777,0.7186310291290283,1.9852163791656487,0.1084384992718696,0.8978513479232788,0.8978513479232788,0.0,188.3502655029297,181.0,33731.66796875,0.0,1993.5772705078125,1.0,281.5553894042969,283.55828857421875,290.59674072265625,292.7997436523437,293.1499938964844,293.1499938964844,281.8500061035156,34072.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907206654548645,1.0,0.0,0.0,4.031222820281982,4.031251907348633,1.0843434665730456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.2822265625,0.0,2066.80224609375,1895.4371337890625,0.0,3316.9462890625,1.0,1.0,0.0,3.0,1.0,0.0
12249180,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7294912338256836,0.2894690632820129,0.2655392289161682,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8190537095069885,0.4146499335765838,0.3976430594921112,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.8652077913284302,0.5356088876724243,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7341861724853516,0.2956911623477936,0.2855054140090942,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6018167734146118,0.1605189144611358,0.749131977558136,285.0225830078125,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9877319335937,285.0229187011719,1.0,0.5516898036003113,0.376763105392456,0.376763105392456,1.0,1.0,-2.6813714504241943,0.7139344215393066,1.967437028884888,0.1088320538401603,0.9002082347869873,0.9002082347869873,0.0,187.4578552246093,184.0,32504.962890625,0.0,1954.3692626953125,1.0,281.8446044921875,283.77008056640625,290.4878845214844,292.5713806152344,293.1499938964844,293.1499938964844,281.54998779296875,33889.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752012848854065,1.0,0.0,0.0,4.032134532928467,4.032163619995117,1.0848340252778144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.9189453125,0.0,2066.529296875,1895.4371337890625,0.0,3171.594482421875,1.0,1.0,0.0,3.0,1.0,0.0
12249240,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7294912338256836,0.2894690632820129,0.2655392289161682,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8190537095069885,0.4146499335765838,0.3976430594921112,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.8652077913284302,0.5356088876724243,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7341861724853516,0.2956911623477936,0.2855054140090942,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.6018167734146118,0.1605189144611358,0.749131977558136,285.0225830078125,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9877319335937,285.0229187011719,1.0,0.5516898036003113,0.376763105392456,0.376763105392456,1.0,1.0,-2.6813714504241943,0.7139344215393066,1.967437028884888,0.1088320538401603,0.9002082347869873,0.9002082347869873,0.0,187.4578552246093,184.0,32504.962890625,0.0,1954.3692626953125,1.0,281.8446044921875,283.77008056640625,290.4878845214844,292.5713806152344,293.1499938964844,293.1499938964844,281.54998779296875,33889.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752012848854065,1.0,0.0,0.0,4.032134532928467,4.032163619995117,1.0848340252778144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.9189453125,0.0,2066.529296875,1895.4371337890625,0.0,3171.594482421875,1.0,1.0,0.0,3.0,1.0,0.0
12249300,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7283183336257935,0.2880300879478454,0.264474868774414,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8177000880241394,0.4127075970172882,0.3960375189781189,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.8633711338043213,0.5362544059753418,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7330240607261658,0.2943316698074341,0.2843860685825348,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.6002352833747864,0.1594324856996536,0.7447126507759094,284.8720397949219,284.95001220703125,296.0435485839844,287.5307312011719,296.73583984375,296.9867248535156,284.8618469238281,1.0,0.5506647825241089,0.3773606121540069,0.3773606121540069,1.0,1.0,-2.672283887863159,0.7122976183891296,1.9599863290786743,0.109313853085041,0.8982431888580322,0.8982431888580322,0.0,187.4820709228516,184.0,33268.61328125,0.0,1940.4185791015625,1.0,281.5905456542969,283.5784912109375,290.55828857421875,292.7669372558594,293.1499938964844,293.1499938964844,281.54998779296875,34001.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822717070579529,1.0,0.0,0.0,4.031572818756104,4.031602382659912,1.0845318456631503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.04833984375,0.0,2066.697509765625,1895.4371337890625,0.0,3237.866455078125,1.0,1.0,0.0,3.0,1.0,0.0
12249360,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.7263680696487427,0.2861991822719574,0.2629980444908142,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8155785202980042,0.4103786051273346,0.394020676612854,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9990000128746032,0.8604282140731812,0.5379127264022827,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7312019467353821,0.2926819324493408,0.2829715609550476,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.5979815125465393,0.1581590473651886,0.7395105957984924,284.8177795410156,284.95001220703125,296.0151672363281,287.5172119140625,296.7259826660156,296.98388671875,284.8156433105469,1.0,0.54981529712677,0.3779255151748657,0.3779255151748657,1.0,1.0,-2.6621294021606445,0.7102115154266357,1.9519178867340088,0.1095967814326286,0.8967703580856323,0.8967703580856323,0.0,188.0044860839844,187.0,33233.92578125,0.0,1927.167724609375,1.0,281.5554504394531,283.52880859375,290.5503234863281,292.7259216308594,293.1499938964844,293.1499938964844,281.8500061035156,34170.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863344192504883,1.0,0.0,0.0,4.030733108520508,4.030762195587158,1.0840799404832069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.91650390625,0.0,2066.9482421875,1895.4371337890625,0.0,3275.9111328125,1.0,1.0,0.0,3.0,1.0,0.0
12249420,296.9324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7239344120025635,0.284500777721405,0.2613029778003692,296.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.81288081407547,0.4080559015274048,0.3916766345500946,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.9990000128746032,0.8573614358901978,0.5402665734291077,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.7289011478424072,0.2910322844982147,0.2813175320625305,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.5951105952262878,0.1568011939525604,0.7333130240440369,284.9612731933594,284.95001220703125,295.98248291015625,287.5016174316406,296.7159729003906,296.98248291015625,284.9674987792969,1.0,0.5490278005599976,0.3785778284072876,0.3785778284072876,1.0,1.0,-2.6506664752960205,0.7078776955604553,1.9427887201309204,0.1098786145448684,0.8981781005859375,0.8981781005859375,0.0,188.85137939453125,187.0,32184.27734375,0.0,1913.46630859375,1.0,281.8203125,283.7174072265625,290.4464111328125,292.4869689941406,293.1499938964844,293.1499938964844,281.8500061035156,34099.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757777810096741,1.0,0.0,0.0,4.031084060668945,4.031113624572754,1.0842688880075002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.2568359375,0.0,2066.843505859375,1895.4371337890625,0.0,3177.0,1.0,1.0,0.0,3.0,1.0,0.0
12249480,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7224919199943542,0.2835290431976318,0.2603871822357178,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8111737966537476,0.4066159427165985,0.3902766108512878,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.8554177284240723,0.5418321490287781,296.9532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7274646759033203,0.2900165617465973,0.2803336977958679,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.5932314991950989,0.1559208184480667,0.7293434143066406,284.9869689941406,284.95001220703125,295.9585876464844,287.4902038574219,296.70947265625,296.9826354980469,284.9874572753906,1.0,0.5486190915107727,0.3790552914142608,0.3790552914142608,1.0,1.0,-2.643810749053955,0.7066866159439087,1.9371240139007568,0.1102572679519653,0.8986815810203552,0.8986815810203552,0.0,189.4453582763672,175.0,32051.275390625,0.0,1905.7066650390625,1.0,281.8445739746094,283.74334716796875,290.43463134765625,292.490966796875,293.1499938964844,293.1499938964844,282.1499938964844,34028.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708088397979736,1.0,0.0,0.0,4.031439781188965,4.031468868255615,1.0844602229553857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.6884765625,0.0,2066.737548828125,1895.4371337890625,0.0,3130.397705078125,1.0,1.0,0.0,3.0,1.0,0.0
12249540,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.7230063080787659,0.2817930579185486,0.2585685551166534,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.8116230964660645,0.4037698805332184,0.3873248994350433,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.9990000128746032,0.8525875806808472,0.5368216633796692,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.7278570532798767,0.2880303263664245,0.2782272398471832,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.592522144317627,0.1541243642568588,0.7203387022018433,285.1727600097656,284.95001220703125,295.9021301269531,287.4632568359375,296.6963806152344,296.9857788085937,285.17291259765625,1.0,0.5430780053138733,0.3801850974559784,0.3801850974559784,1.0,1.0,-2.618718385696411,0.7007867097854614,1.9179316759109497,0.110251784324646,0.9032543301582336,0.9032543301582336,0.0,185.94412231445312,178.0,30908.580078125,0.0,1852.212646484375,1.0,282.1444396972656,283.974853515625,290.3832702636719,292.3538818359375,293.1499938964844,293.1499938964844,281.8500061035156,33629.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506849408149719,1.0,0.0,0.0,4.033431053161621,4.033460140228272,1.0855318350877496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.169921875,0.0,2066.138671875,1895.4371337890625,0.0,2941.686767578125,1.0,1.0,0.0,3.0,1.0,0.0
