time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249600,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.7230063080787659,0.2817930579185486,0.2585685551166534,296.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727600097656,0.8116230964660645,0.4037698805332184,0.3873248994350433,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1728515625,0.9990000128746032,0.8525875806808472,0.5368216633796692,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17266845703125,0.7278570532798767,0.2880303263664245,0.2782272398471832,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.592522144317627,0.1541243642568588,0.7203387022018433,285.1727600097656,284.95001220703125,295.9021301269531,287.4632568359375,296.6963806152344,296.9857788085937,285.17291259765625,1.0,0.5430780053138733,0.3801850974559784,0.3801850974559784,1.0,1.0,-2.618718385696411,0.7007867097854614,1.9179316759109497,0.110251784324646,0.9032543301582336,0.9032543301582336,0.0,185.94412231445312,178.0,30908.580078125,0.0,1852.212646484375,1.0,282.1444396972656,283.974853515625,290.3832702636719,292.3538818359375,293.1499938964844,293.1499938964844,281.8500061035156,33629.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506849408149719,1.0,0.0,0.0,4.033431053161621,4.033460140228272,1.0855318350877496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.169921875,0.0,2066.138671875,1895.4371337890625,0.0,2941.686767578125,1.0,1.0,0.0,3.0,1.0,0.0
12249660,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7213311791419983,0.2786477208137512,0.2562441229820251,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8096991777420044,0.3996295630931854,0.3839108347892761,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.847819447517395,0.535957932472229,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7262634038925171,0.2850854992866516,0.2758145332336426,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5899662971496582,0.1518618166446685,0.711133599281311,284.8765869140625,284.95001220703125,295.84588623046875,287.4364013671875,296.4540710449219,296.9841003417969,284.86883544921875,1.0,0.539884626865387,0.6281110644340515,0.6281110644340515,0.6000000238418579,1.0,-2.5968239307403564,1.224808692932129,1.3720152378082275,0.6386519074440002,0.9001207947731018,0.9001207947731018,0.0,184.8318023681641,166.0,30663.546875,0.0,1813.5657958984373,1.0,281.8553466796875,283.6801147460937,290.4628601074219,292.50396728515625,293.1499938964844,293.1499938964844,281.54998779296875,33844.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617140650749207,1.0,0.0,0.0,4.0323591232299805,4.032388210296631,1.0849547606994747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.888671875,0.0,2066.4619140625,1895.4371337890625,0.0,3045.08154296875,1.0,1.0,0.0,3.0,1.0,0.0
12249720,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7213311791419983,0.2786477208137512,0.2562441229820251,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8096991777420044,0.3996295630931854,0.3839108347892761,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.847819447517395,0.535957932472229,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7262634038925171,0.2850854992866516,0.2758145332336426,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5899662971496582,0.1518618166446685,0.711133599281311,284.8765869140625,284.95001220703125,295.84588623046875,287.4364013671875,296.4540710449219,296.9841003417969,284.86883544921875,1.0,0.539884626865387,0.6281110644340515,0.6281110644340515,0.6000000238418579,1.0,-2.5968239307403564,1.224808692932129,1.3720152378082275,0.6386519074440002,0.9001207947731018,0.9001207947731018,0.0,184.8318023681641,166.0,30663.546875,0.0,1813.5657958984373,1.0,281.8553466796875,283.6801147460937,290.4628601074219,292.50396728515625,293.1499938964844,293.1499938964844,281.54998779296875,33844.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617140650749207,1.0,0.0,0.0,4.0323591232299805,4.032388210296631,1.0849547606994747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.888671875,0.0,2066.4619140625,1895.4371337890625,0.0,3045.08154296875,1.0,1.0,0.0,3.0,1.0,0.0
12249780,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.7201216220855713,0.2737501561641693,0.2520540654659271,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5053405761719,0.8089887499809265,0.3937962651252746,0.3786475658416748,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50360107421875,0.9990000128746032,0.8392744660377502,0.53001469373703,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.7255291938781738,0.2807001173496246,0.2718654870986938,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.587941586971283,0.1486077308654785,0.697033703327179,284.5055236816406,284.95001220703125,295.78985595703125,287.4096069335937,295.9835205078125,296.972900390625,284.4964294433594,1.0,0.5325615406036377,0.8760370016098022,0.8760370016098022,0.2000000029802322,1.0,-2.5566635131835938,2.161852598190308,0.3948108553886413,1.5826318264007568,0.8913627862930298,0.8913627862930298,0.0,180.7269592285156,154.0,29827.478515625,0.0,1740.0596923828125,1.0,281.5555725097656,283.33319091796875,290.4253845214844,292.4535827636719,293.1499938964844,293.1499938964844,281.8500061035156,34626.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695448040962219,1.0,0.0,0.0,4.028451442718506,4.0284810066223145,1.082853145817353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.10302734375,0.0,2067.621826171875,1895.4371337890625,0.0,3118.540283203125,1.0,1.0,0.0,3.0,1.0,0.0
12249840,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.7201216220855713,0.2737501561641693,0.2520540654659271,296.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5053405761719,0.8089887499809265,0.3937962651252746,0.3786475658416748,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50360107421875,0.9990000128746032,0.8392744660377502,0.53001469373703,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.7255291938781738,0.2807001173496246,0.2718654870986938,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.511474609375,0.587941586971283,0.1486077308654785,0.697033703327179,284.5055236816406,284.95001220703125,295.78985595703125,287.4096069335937,295.9835205078125,296.972900390625,284.4964294433594,1.0,0.5325615406036377,0.8760370016098022,0.8760370016098022,0.2000000029802322,1.0,-2.5566635131835938,2.161852598190308,0.3948108553886413,1.5826318264007568,0.8913627862930298,0.8913627862930298,0.0,180.7269592285156,154.0,29827.478515625,0.0,1740.0596923828125,1.0,281.5555725097656,283.33319091796875,290.4253845214844,292.4535827636719,293.1499938964844,293.1499938964844,281.8500061035156,34626.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695448040962219,1.0,0.0,0.0,4.028451442718506,4.0284810066223145,1.082853145817353e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.10302734375,0.0,2067.621826171875,1895.4371337890625,0.0,3118.540283203125,1.0,1.0,0.0,3.0,1.0,0.0
12249900,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.7201732397079468,0.2716493606567383,0.249818280339241,296.8319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5978698730469,0.809395432472229,0.3910779654979706,0.3757734298706054,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5994567871094,0.9990000128746032,0.8359419703483582,0.5251940488815308,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.7257330417633057,0.2786054015159607,0.2696374654769897,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59185791015625,0.5873334407806396,0.1469569951295852,0.688859224319458,284.5976867675781,284.95001220703125,295.76190185546875,287.396240234375,295.7632141113281,296.9673767089844,284.6048583984375,1.0,0.5278865694999695,1.0,1.0,0.0,1.0,-2.5322425365448,2.5322179794311523,2.447750921419356e-05,1.95708966255188,0.8898590207099915,0.8898590207099915,0.0,177.6624755859375,154.0,28518.765625,0.0,1693.857177734375,1.0,281.80938720703125,283.487548828125,290.2893981933594,292.1373291015625,293.1499938964844,293.1499938964844,281.8500061035156,34856.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524983525276184,1.0,0.0,0.0,4.027300357818604,4.027329444885254,1.0822342346727964e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.95556640625,0.0,2067.9580078125,1895.4371337890625,0.0,2958.67626953125,1.0,1.0,0.0,3.0,1.0,0.0
12249960,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.721079409122467,0.2700527012348175,0.248096615076065,296.82958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275939941406,0.8105924129486084,0.3888347744941711,0.3733676373958587,296.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9990000128746032,0.8339813351631165,0.5194942951202393,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62762451171875,0.7266075611114502,0.2768792808055877,0.2677521407604217,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.5873497128486633,0.145513117313385,0.6814316511154175,284.6275939941406,284.95001220703125,295.7340087890625,287.3829040527344,295.7352600097656,296.9643859863281,284.6269836425781,1.0,0.5227189660072327,1.0,1.0,0.0,1.0,-2.509244203567505,2.509239196777344,5.06507967656944e-06,1.9393327236175537,0.888055682182312,0.888055682182312,0.0,173.9747772216797,157.0,28216.685546875,0.0,1646.0211181640625,1.0,281.8445739746094,283.5189208984375,290.251953125,292.0941467285156,293.1499938964844,293.1499938964844,282.1499938964844,35014.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837528645992279,1.0,0.0,0.0,4.026505470275879,4.026535034179688,1.081807226910314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.07568359375,0.0,2068.188720703125,1895.4371337890625,0.0,2818.634033203125,1.0,1.0,0.0,3.0,1.0,0.0
12250020,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80255126953125,0.7214102745056152,0.2686778903007507,0.2465516328811645,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.8109838962554932,0.3867188990116119,0.3710473477840423,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060607910156,0.9990000128746032,0.8329168558120728,0.5155049562454224,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.7268204689025879,0.275254875421524,0.2659481465816498,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969055175781,0.5866503715515137,0.144117534160614,0.6741359829902649,284.8040771484375,284.95001220703125,295.7018737792969,287.3675231933594,295.703125,296.9638366699219,284.8117370605469,1.0,0.5188359618186951,1.0,1.0,0.0,1.0,-2.4888601303100586,2.488855123519897,4.982518930773949e-06,1.923433780670166,0.8885715007781982,0.8885715007781982,0.0,171.2691650390625,157.0,27361.154296875,0.0,1606.64990234375,1.0,282.11920166015625,283.7315979003906,290.1860656738281,291.907958984375,293.1499938964844,293.1499938964844,282.1499938964844,35031.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137442469596863,1.0,0.0,0.0,4.026421070098877,4.0264506340026855,1.0817618658620631e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.50634765625,0.0,2068.213134765625,1895.4371337890625,0.0,2597.7158203125,1.0,1.0,0.0,3.0,1.0,0.0
12250080,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316955566406,0.721609354019165,0.2678789794445038,0.2457523941993713,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8111163973808289,0.3853967189788818,0.369703859090805,296.8724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9990000128746032,0.8324686884880066,0.5133816599845886,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.7268651723861694,0.2742458283901214,0.2649055421352386,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.5861186981201172,0.1432556360960006,0.6698030829429626,284.8318176269531,284.95001220703125,295.67840576171875,287.3562927246094,295.6796569824219,296.9651794433594,284.8320007324219,1.0,0.5165836811065674,1.0,1.0,0.0,1.0,-2.4772720336914062,2.477267026901245,4.93620655106497e-06,1.9144508838653564,0.8882269263267517,0.8882269263267517,0.0,169.81578063964844,160.0,27192.640625,0.0,1584.866455078125,1.0,282.1444091796875,283.75732421875,290.2099609375,291.95147705078125,293.1499938964844,293.1499938964844,282.45001220703125,35035.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031747341156006,1.0,0.0,0.0,4.026400566101074,4.026430130004883,1.081750838238804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.07275390625,0.0,2068.218994140625,1895.4371337890625,0.0,2500.48681640625,1.0,1.0,0.0,3.0,1.0,0.0
12250140,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7214648127555847,0.2664108276367187,0.2442606836557388,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8106244802474976,0.3827569186687469,0.367013543844223,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9990000128746032,0.831851065158844,0.5105917453765869,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7263306379318237,0.2722402811050415,0.2628393173217773,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.5844855308532715,0.1415702253580093,0.6614389419555664,285.0457458496094,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9715881347656,285.0462951660156,1.0,0.5128750801086426,1.0,1.0,0.0,1.0,-2.4563567638397217,2.45635199546814,4.853236532653682e-06,1.898268222808838,0.8913235068321228,0.8913235068321228,0.0,167.73097229003906,163.0,26288.12890625,0.0,1548.2391357421875,1.0,282.44439697265625,284.0028076171875,290.21783447265625,291.8939819335937,293.1499938964844,293.1499938964844,282.75,34759.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768517136573792,1.0,0.0,0.0,4.027785301208496,4.0278143882751465,1.082494918591692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.17529296875,0.0,2067.81689453125,1895.4371337890625,0.0,2261.920166015625,1.0,1.0,0.0,3.0,1.0,0.0
12250200,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7214648127555847,0.2664108276367187,0.2442606836557388,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8106244802474976,0.3827569186687469,0.367013543844223,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9990000128746032,0.831851065158844,0.5105917453765869,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.7263306379318237,0.2722402811050415,0.2628393173217773,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.5844855308532715,0.1415702253580093,0.6614389419555664,285.0457458496094,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9715881347656,285.0462951660156,1.0,0.5128750801086426,1.0,1.0,0.0,1.0,-2.4563567638397217,2.45635199546814,4.853236532653682e-06,1.898268222808838,0.8913235068321228,0.8913235068321228,0.0,167.73097229003906,163.0,26288.12890625,0.0,1548.2391357421875,1.0,282.44439697265625,284.0028076171875,290.21783447265625,291.8939819335937,293.1499938964844,293.1499938964844,282.75,34759.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768517136573792,1.0,0.0,0.0,4.027785301208496,4.0278143882751465,1.082494918591692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.17529296875,0.0,2067.81689453125,1895.4371337890625,0.0,2261.920166015625,1.0,1.0,0.0,3.0,1.0,0.0
12250260,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7206283807754517,0.2653058171272278,0.2431970387697219,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.8092274069786072,0.3805609047412872,0.3648518323898315,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.9990000128746032,0.8312529921531677,0.5102496147155762,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.725079357624054,0.2705907523632049,0.2612036466598511,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.5823885202407837,0.1402095109224319,0.6549981832504272,285.2650451660156,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9804077148437,285.26580810546875,1.0,0.5109167695045471,1.0,1.0,0.0,1.0,-2.4423627853393555,2.442358016967773,4.798200734512648e-06,1.8874794244766235,0.8973813652992249,0.8973813652992249,0.0,167.10659790039062,166.0,25456.625,0.0,1527.2293701171875,1.0,282.7444152832031,284.2522888183594,290.2262268066406,291.8524780273437,293.1499938964844,293.1499938964844,283.04998779296875,34200.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578765749931335,1.0,0.0,0.0,4.030581951141357,4.030611515045166,1.0839987680810736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.93798828125,0.0,2066.9931640625,1895.4371337890625,0.0,2093.973876953125,1.0,1.0,0.0,3.0,1.0,0.0
12250320,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.7206283807754517,0.2653058171272278,0.2431970387697219,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.8092274069786072,0.3805609047412872,0.3648518323898315,296.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652587890625,0.9990000128746032,0.8312529921531677,0.5102496147155762,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648620605469,0.725079357624054,0.2705907523632049,0.2612036466598511,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.5823885202407837,0.1402095109224319,0.6549981832504272,285.2650451660156,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9804077148437,285.26580810546875,1.0,0.5109167695045471,1.0,1.0,0.0,1.0,-2.4423627853393555,2.442358016967773,4.798200734512648e-06,1.8874794244766235,0.8973813652992249,0.8973813652992249,0.0,167.10659790039062,166.0,25456.625,0.0,1527.2293701171875,1.0,282.7444152832031,284.2522888183594,290.2262268066406,291.8524780273437,293.1499938964844,293.1499938964844,283.04998779296875,34200.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578765749931335,1.0,0.0,0.0,4.030581951141357,4.030611515045166,1.0839987680810736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.93798828125,0.0,2066.9931640625,1895.4371337890625,0.0,2093.973876953125,1.0,1.0,0.0,3.0,1.0,0.0
12250380,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48760986328125,0.719212532043457,0.2644248306751251,0.2423896342515945,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.8070889115333557,0.3786512613296509,0.363024353981018,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.9990000128746032,0.8304027915000916,0.5117327570915222,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48760986328125,0.7232623100280762,0.2691831588745117,0.2598548531532287,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.5798429250717163,0.1390356570482254,0.6496941447257996,285.4878234863281,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.989990234375,285.4887390136719,1.0,0.5101921558380127,1.0,1.0,0.0,1.0,-2.432983160018921,2.432978391647339,4.761558557220269e-06,1.880282640457153,0.906433641910553,0.906433641910553,0.0,167.54847717285156,169.0,24673.060546875,0.0,1516.823486328125,1.0,283.04443359375,284.5042724609375,290.22137451171875,291.8031311035156,293.1499938964844,293.1499938964844,282.75,33389.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431843280792236,1.0,0.0,0.0,4.034620761871338,4.034649848937988,1.0861722330446355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.6328125,0.0,2065.77734375,1895.4371337890625,0.0,1966.7823486328125,1.0,1.0,0.0,3.0,1.0,0.0
12250440,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48760986328125,0.719212532043457,0.2644248306751251,0.2423896342515945,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.8070889115333557,0.3786512613296509,0.363024353981018,296.9458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4880676269531,0.9990000128746032,0.8304027915000916,0.5117327570915222,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48760986328125,0.7232623100280762,0.2691831588745117,0.2598548531532287,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4866943359375,0.5798429250717163,0.1390356570482254,0.6496941447257996,285.4878234863281,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.989990234375,285.4887390136719,1.0,0.5101921558380127,1.0,1.0,0.0,1.0,-2.432983160018921,2.432978391647339,4.761558557220269e-06,1.880282640457153,0.906433641910553,0.906433641910553,0.0,167.54847717285156,169.0,24673.060546875,0.0,1516.823486328125,1.0,283.04443359375,284.5042724609375,290.22137451171875,291.8031311035156,293.1499938964844,293.1499938964844,282.75,33389.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431843280792236,1.0,0.0,0.0,4.034620761871338,4.034649848937988,1.0861722330446355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.6328125,0.0,2065.77734375,1895.4371337890625,0.0,1966.7823486328125,1.0,1.0,0.0,3.0,1.0,0.0
12250500,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3169250488281,0.7180314064025879,0.2634550034999847,0.2418550997972488,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3140563964844,0.8055055141448975,0.3772076070308685,0.3619996905326843,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31103515625,0.9990000128746032,0.8286160826683044,0.5132495164871216,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167724609375,0.7219496965408325,0.268126904964447,0.2591124773025512,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.5781812071800232,0.1382591724395752,0.6469533443450928,285.314453125,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9925842285156,285.3008117675781,1.0,0.51014244556427,1.0,1.0,0.0,1.0,-2.428750276565552,2.4287455081939697,4.745166734210216e-06,1.8770864009857176,0.907213032245636,0.907213032245636,0.0,168.17698669433594,169.0,25157.888671875,0.0,1513.920166015625,1.0,282.7904357910156,284.2981872558594,290.3300476074219,292.0391540527344,293.1499938964844,293.1499938964844,282.75,33235.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561622858047485,1.0,0.0,0.0,4.035387992858887,4.035417079925537,1.086585257326078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.17919921875,0.0,2065.54296875,1895.4371337890625,0.0,2078.996826171875,1.0,1.0,0.0,3.0,1.0,0.0
12250560,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.715826153755188,0.2619386613368988,0.2407399266958236,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8029189109802246,0.3752203285694122,0.3603882491588592,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.9990000128746032,0.8253887891769409,0.5157918334007263,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.7197960615158081,0.2666469216346741,0.2579327225685119,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.5756171941757202,0.137199580669403,0.6430007815361023,285.24725341796875,284.95001220703125,295.4583740234375,287.25103759765625,295.4596252441406,296.9920349121094,285.2445068359375,1.0,0.5101378560066223,1.0,1.0,0.0,1.0,-2.422366142272949,2.422361373901367,4.720432116300799e-06,1.8722294569015503,0.9084649085998536,0.9084649085998536,0.0,169.2568817138672,172.0,25064.109375,0.0,1510.0980224609375,1.0,282.7552185058594,284.2425231933594,290.3308410644531,292.01275634765625,293.1499938964844,293.1499938964844,282.45001220703125,33154.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654865384101868,1.0,0.0,0.0,4.035791873931885,4.035820960998535,1.086802853933477e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.1279296875,0.0,2065.4189453125,1895.4371337890625,0.0,2160.864990234375,1.0,1.0,0.0,3.0,1.0,0.0
12250620,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7096003890037537,0.2580046057701111,0.2376057505607605,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7961206436157227,0.3702996075153351,0.3561858236789703,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.8158813714981079,0.5225768685340881,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7139624357223511,0.2629352211952209,0.2548048198223114,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5686613321304321,0.134436085820198,0.6322346329689026,284.9850769042969,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.98468017578125,284.98199462890625,1.0,0.5100977420806885,1.0,1.0,0.0,1.0,-2.405016660690308,2.4050118923187256,4.653370524465572e-06,1.8589332103729248,0.9067927598953248,0.9067927598953248,0.0,172.15895080566406,160.0,25395.01171875,0.0,1499.631591796875,1.0,282.4555358886719,283.9629211425781,290.31201171875,292.0452575683594,293.1499938964844,293.1499938964844,282.1499938964844,33262.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879089117050171,1.0,0.0,0.0,4.035254955291748,4.035284042358398,1.0865136346183135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.20068359375,0.0,2065.583740234375,1895.4371337890625,0.0,2361.431640625,1.0,1.0,0.0,3.0,1.0,0.0
12250680,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7096003890037537,0.2580046057701111,0.2376057505607605,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7961206436157227,0.3702996075153351,0.3561858236789703,296.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9990000128746032,0.8158813714981079,0.5225768685340881,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7139624357223511,0.2629352211952209,0.2548048198223114,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5686613321304321,0.134436085820198,0.6322346329689026,284.9850769042969,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.98468017578125,284.98199462890625,1.0,0.5100977420806885,1.0,1.0,0.0,1.0,-2.405016660690308,2.4050118923187256,4.653370524465572e-06,1.8589332103729248,0.9067927598953248,0.9067927598953248,0.0,172.15895080566406,160.0,25395.01171875,0.0,1499.631591796875,1.0,282.4555358886719,283.9629211425781,290.31201171875,292.0452575683594,293.1499938964844,293.1499938964844,282.1499938964844,33262.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879089117050171,1.0,0.0,0.0,4.035254955291748,4.035284042358398,1.0865136346183135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.20068359375,0.0,2065.583740234375,1895.4371337890625,0.0,2361.431640625,1.0,1.0,0.0,3.0,1.0,0.0
12250740,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.705723226070404,0.0,0.2335929423570633,296.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.7924713492393494,0.0,0.3509645164012909,296.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.9990000128746032,0.0,0.5218546390533447,296.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.7104974985122681,0.0,0.2507859468460083,296.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.5634761452674866,0.0,0.617426872253418,284.7125549316406,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.97149658203125,284.7086486816406,0.0,0.0,1.0,1.0,0.0,1.0,-2.370456457138061,2.3704519271850586,4.52122822025558e-06,1.832425594329834,0.0,0.0,0.0,170.70603942871094,60.0,25567.484375,0.0,1449.7896728515625,0.0,282.1555480957031,283.6745910644531,290.2503662109375,292.0043334960937,293.1499938964844,293.1499938964844,278.1499938964844,33707.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033041000366211,4.033070087432861,1.0853218554984778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2066.256591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.705723226070404,0.0,0.2335929423570633,296.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.7924713492393494,0.0,0.3509645164012909,296.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71160888671875,0.9990000128746032,0.0,0.5218546390533447,296.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.7104974985122681,0.0,0.2507859468460083,296.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157592773437,0.5634761452674866,0.0,0.617426872253418,284.7125549316406,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.97149658203125,284.7086486816406,0.0,0.0,1.0,1.0,0.0,1.0,-2.370456457138061,2.3704519271850586,4.52122822025558e-06,1.832425594329834,0.0,0.0,0.0,170.70603942871094,60.0,25567.484375,0.0,1449.7896728515625,0.0,282.1555480957031,283.6745910644531,290.2503662109375,292.0043334960937,293.1499938964844,293.1499938964844,278.1499938964844,33707.375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.033041000366211,4.033070087432861,1.0853218554984778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,2066.256591796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7836303710937,0.356302410364151,0.0,0.0009293800103478,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854919433594,0.356302410364151,0.0,0.0009786849841475,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.356302410364151,0.0,0.0007228541653603,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.356302410364151,0.0,0.0009786821901798,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,0.0046424153260886,284.794921875,294.1499938964844,295.3230285644531,287.1861572265625,295.3562927246094,296.8503723144531,283.9740295410156,0.0,0.0,0.7995354533195496,0.7995354533195496,0.2004645615816116,1.0,-0.0099043129011988,0.0099679306149482,-6.361743726301938e-05,-0.0124559216201305,0.0,0.0,0.0,-0.0520720146596431,60.0,1508.0225830078125,0.0,-6.688117082376266e-06,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4401035051958555e-11,1.4401681236453356e-11,2.776520399795903e-17,3.506213930304369e-10,3.5062100445237816e-10,3.8348154078451447e-16,0.0,0.0,-0.0,0.0,0.0,1.1382930637039957e-19,1.828875448044277e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,0.0009234337485395,297.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78338623046875,0.0,0.0,0.0013559323269873,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842712402344,0.0,0.0,0.0009583539213053,297.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,0.000990034895949,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77783203125,0.0,0.0,0.0026105956640094,284.791259765625,294.1499938964844,295.2962646484375,287.172607421875,295.352294921875,296.6899719238281,283.56298828125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0080773718655109,0.0082849217578768,-0.0002075492811854,-0.0132952090352773,0.0,0.0,0.0,-0.0430671572685241,60.0,601.1984252929688,-0.0,-4.592817276716232e-06,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4150956840848576e-28,1.672618638074302e-28,1.918133360555972e-31,-4.188724335140937e-18,-4.18572828696227e-18,-2.996356957758032e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77984619140625,0.0,0.0,0.0001216268719872,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,0.0001402181078447,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7800598144531,0.0,0.0,0.0001390508114127,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.0,0.0001286366168642,297.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767028808594,0.0,0.0,0.0005441767862066,284.7885131835937,294.1499938964844,295.2694702148437,287.1585693359375,295.35040283203125,296.4921875,283.4122314453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012886442709714,0.0031471033580601,-0.0018584589706733,-0.0164920762181282,0.0,0.0,0.0,-0.0088523123413324,60.0,237.49221801757807,-0.0,-1.1322619997145013e-07,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.456934470806335e-37,5.963846894621402e-37,1.295268935761987e-37,-1.080101788105878e-21,-8.882110321229557e-22,-1.9189075598292213e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7791748046875,0.0,0.0,9.622464858694002e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,0.0001017318791127,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,7.631519110873342e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792663574219,0.0,0.0,0.0001013477085507,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77606201171875,0.0,0.0,0.0004785583587363,284.7874450683594,294.1499938964844,295.2427673339844,287.14410400390625,295.3494873046875,296.3048095703125,283.3707275390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010251757921651,0.0008188984938897,0.0002062772837234,-0.0185413565486669,0.0,0.0,0.0,-0.0084242140874266,60.0,92.19854736328124,-0.0,-7.165883175730414e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8781603317345523e-41,-2.3174674003003825e-41,-1.1975496676119887e-41,-1.5363924662279577e-21,-7.969527753295048e-22,-7.394396908984527e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,9.53080234467052e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77960205078125,0.0,0.0,0.0001003689467324,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,7.41460025892593e-05,297.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,0.0001003641809802,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7753601074219,0.0,0.0,0.0004760556912515,284.786376953125,294.1499938964844,295.21612548828125,287.1292419433594,295.348388671875,296.1429443359375,283.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154970223084,3.643761914418064e-08,0.0010154605843126,-0.0191820058971643,0.0,0.0,0.0,-0.0086220577359199,60.0,38.59766006469727,-0.0,-7.033350613028233e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5769790442572165e-21,-7.888353587494571e-22,-7.881436350206614e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7776794433594,0.0,0.0,9.525442874291912e-05,298.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7788391113281,0.0,0.0,0.0001003079960355,298.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,7.408777310047299e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7777709960937,0.0,0.0,0.0001003075376502,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,0.0004758115974254,284.78521728515625,294.1499938964844,295.1895446777344,287.11395263671875,295.3470764160156,296.0025329589844,283.39178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150978341698,7.629249232365964e-09,0.0010150902671739,-0.0190387964248657,0.0,0.0,0.0,-0.008594948798418,60.0,19.27183723449707,-0.0,-7.025466430832239e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5774611960424877e-21,-7.887386759569132e-22,-7.887225705726722e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,9.519000741420314e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,0.0001002400458673,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,7.403727067867294e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,0.0001002396966214,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,0.0004754904075525,284.7826538085937,294.1499938964844,295.13653564453125,287.0822448730469,295.3437805175781,295.7721862792969,283.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.645334243774414,-0.0,-7.01593734220296e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5774725051524248e-21,-7.887363030633103e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,9.519000741420314e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771301269531,0.0,0.0,0.0001002400458673,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,7.403727067867294e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760925292969,0.0,0.0,0.0001002396966214,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729797363281,0.0,0.0,0.0004754904075525,284.7826538085937,294.1499938964844,295.13653564453125,287.0822448730469,295.3437805175781,295.7721862792969,283.4432067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.645334243774414,-0.0,-7.01593734220296e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.5774725051524248e-21,-7.887363030633103e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,9.51534602791071e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,0.0001002015560516,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,7.400883623631671e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,0.0001002012068056,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,0.0004753078974317,284.77984619140625,294.1499938964844,295.0837097167969,287.0491027832031,295.3395690917969,295.59185791015625,283.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.293291091918945,-0.0,-7.010521585470998e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77410888671875,0.0,0.0,9.51534602791071e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,0.0001002015560516,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,7.400883623631671e-05,298.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7742004394531,0.0,0.0,0.0001002012068056,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,0.0004753078974317,284.77984619140625,294.1499938964844,295.0837097167969,287.0491027832031,295.3395690917969,295.59185791015625,283.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087059020996,0.0,0.0,0.0,-0.0085324551910161,60.0,8.293291091918945,-0.0,-7.010521585470998e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.514018893241882e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,0.000100187571661,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,7.399850437650457e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.000100187229691,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,0.0004752416280098,284.7767639160156,294.1499938964844,295.03106689453125,287.01470947265625,295.3345031738281,295.4467163085937,283.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486369746345645e-09,0.0010138662764802,-0.0186647251248359,0.0,0.0,0.0,-0.0085241310298442,60.0,8.049127578735352,-0.0,-7.008536329067283e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.514018893241882e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,0.000100187571661,299.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,7.399850437650457e-05,298.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721252441406,0.0,0.0,0.000100187229691,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,0.0004752416280098,284.7767639160156,294.1499938964844,295.03106689453125,287.01470947265625,295.3345031738281,295.4467163085937,283.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486369746345645e-09,0.0010138662764802,-0.0186647251248359,0.0,0.0,0.0,-0.0085241310298442,60.0,8.049127578735352,-0.0,-7.008536329067283e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,9.514582779956982e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,0.0001001935015665,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,7.400288450298831e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,0.0001001931668724,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0004752698296215,284.7734680175781,294.1499938964844,294.9785461425781,286.9791259765625,295.3285827636719,295.3266906738281,283.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,7.956315517425537,-0.0,-7.009338531815956e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
