time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251640,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.769775390625,0.0,0.0,9.514582779956982e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,0.0001001935015665,299.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,7.400288450298831e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,0.0001001931668724,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.766845703125,0.0,0.0,0.0004752698296215,284.7734680175781,294.1499938964844,294.9785461425781,286.9791259765625,295.3285827636719,295.3266906738281,283.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493155429472154e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,7.956315517425537,-0.0,-7.009338531815956e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7685852050781,0.0,0.0,9.51543843257241e-05,298.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,0.000100202509202,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,7.400953472824767e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7686767578125,0.0,0.0,0.000100202174508,298.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,0.0004753125831484,284.7717590332031,294.1499938964844,294.95233154296875,286.9609375,295.3252868652344,295.2738647460937,283.6228942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.919562339782715,-0.0,-7.010584113231745e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673645019531,0.0,0.0,9.516601858194916e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684020996094,0.0,0.0,0.0001002147691906,299.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,7.401858601951972e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674255371094,0.0,0.0,0.0001002144344965,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76446533203125,0.0,0.0,0.0004753707617055,284.7699584960937,294.1499938964844,294.9261474609375,286.9425048828125,295.3218078613281,295.2248229980469,283.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.884563446044922,-0.0,-7.012285863083889e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,9.519641753286125e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.0001002467688522,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,7.404221832985058e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,0.0001002464414341,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,0.0004755226254928,284.7662658691406,294.1499938964844,294.87384033203125,286.90496826171875,295.3142395019531,295.135986328125,283.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.817483901977539,-0.0,-7.016737413323426e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,9.519641753286125e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7658386230469,0.0,0.0,0.0001002467688522,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,7.404221832985058e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,0.0001002464414341,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,0.0004755226254928,284.7662658691406,294.1499938964844,294.87384033203125,286.90496826171875,295.3142395019531,295.135986328125,283.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555715164642152e-09,0.0010144591797143,-0.0188463497906923,0.0,0.0,0.0,-0.0085585080087184,60.0,7.817483901977539,-0.0,-7.016737413323426e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.523268090561032e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631225585937,0.0,0.0,0.0001002849530777,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,7.407041994156316e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,0.0001002846329356,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,0.0004757038259413,284.76239013671875,294.1499938964844,294.82159423828125,286.8666687011719,295.30584716796875,295.0567321777344,283.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.752992630004883,-0.0,-7.022056536243326e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7620849609375,0.0,0.0,9.523268090561032e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7631225585937,0.0,0.0,0.0001002849530777,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,7.407041994156316e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621765136719,0.0,0.0,0.0001002846329356,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,0.0004757038259413,284.76239013671875,294.1499938964844,294.82159423828125,286.8666687011719,295.30584716796875,295.0567321777344,283.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.752992630004883,-0.0,-7.022056536243326e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,9.527061774861068e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,0.000100324898085,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,7.409991667373106e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,0.0001003245852189,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,0.000475893379189,284.7583923339844,294.1499938964844,294.7694091796875,286.8276672363281,295.2966613769531,294.98443603515625,283.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.6904520988464355,-0.0,-7.027624349120742e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75927734375,0.0,0.0,9.527061774861068e-05,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602844238281,0.0,0.0,0.000100324898085,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,7.409991667373106e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,0.0001003245852189,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565002441406,0.0,0.0,0.000475893379189,284.7583923339844,294.1499938964844,294.7694091796875,286.8276672363281,295.2966613769531,294.98443603515625,283.77459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.6904520988464355,-0.0,-7.027624349120742e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,9.530629904475064e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,0.0001003624711302,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564392089844,0.0,0.0,7.412765990011394e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564392089844,0.0,0.0,0.000100362158264,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0,0.0004760716401506,284.75421142578125,294.1499938964844,294.7171936035156,286.78814697265625,295.2867126464844,294.91729736328125,283.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.629444599151611,-0.0,-7.032862470168767e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,9.530629904475064e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7573547363281,0.0,0.0,0.0001003624711302,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564392089844,0.0,0.0,7.412765990011394e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7564392089844,0.0,0.0,0.000100362158264,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0,0.0004760716401506,284.75421142578125,294.1499938964844,294.7171936035156,286.78814697265625,295.2867126464844,294.91729736328125,283.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.629444599151611,-0.0,-7.032862470168767e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548522949219,0.0,0.0,9.53221824602224e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.755859375,0.0,0.0,0.0001003791912808,299.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,7.414001447614282e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549133300781,0.0,0.0,0.0001003788784146,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,0.0004761510062962,284.7521057128906,294.1499938964844,294.69110107421875,286.7682189941406,295.2814636230469,294.8852233886719,283.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157999349758,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.599399089813232,-0.0,-7.035193050342059e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533264160156,0.0,0.0,9.53362468862906e-05,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543029785156,0.0,0.0,0.0001003939978545,299.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,7.415094296447933e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7533874511719,0.0,0.0,0.0001003936849883,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506103515625,0.0,0.0,0.0004762212629429,284.7499389648437,294.1499938964844,294.6649780273437,286.7481994628906,295.2760009765625,294.8539733886719,283.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159489465877,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.5696024894714355,-0.0,-7.037255045361236e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,9.535766002954917e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0001004165460471,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,7.416759763145819e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,0.0001004162404569,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,0.0004763282777275,284.7455749511719,294.1499938964844,294.6127319335937,286.7079467773437,295.2645263671875,294.7934875488281,283.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.510601043701172,-0.0,-7.040390670454144e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,9.535766002954917e-05,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511901855469,0.0,0.0,0.0001004165460471,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,7.416759763145819e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,0.0001004162404569,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7475280761719,0.0,0.0,0.0004763282777275,284.7455749511719,294.1499938964844,294.6127319335937,286.7079467773437,295.2645263671875,294.7934875488281,283.883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.510601043701172,-0.0,-7.040390670454144e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.536869765724988e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0001004281584755,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,7.41761687095277e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,0.0001004278601612,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,0.0004763834294863,284.7410888671875,294.1499938964844,294.5604248046875,286.66748046875,295.2523193359375,294.73516845703125,283.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.452188014984131,-0.0,-7.04199365486602e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470092773437,0.0,0.0,9.536869765724988e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0001004281584755,299.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,7.41761687095277e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470703125,0.0,0.0,0.0001004278601612,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,0.0004763834294863,284.7410888671875,294.1499938964844,294.5604248046875,286.66748046875,295.2523193359375,294.73516845703125,283.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.452188014984131,-0.0,-7.04199365486602e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.536868310533464e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,0.0001004281439236,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,7.417615415761247e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,0.0001004278456093,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,0.0004763834003824,284.7365417480469,294.1499938964844,294.50799560546875,286.626953125,295.2394104003906,294.678466796875,283.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.394192218780518,-0.0,-7.04196523315659e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437438964844,0.0,0.0,9.536868310533464e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,0.0001004281439236,299.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,7.417615415761247e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,0.0001004278456093,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,0.0004763834003824,284.7365417480469,294.1499938964844,294.50799560546875,286.626953125,295.2394104003906,294.678466796875,283.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.394192218780518,-0.0,-7.04196523315659e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,9.535833669360728e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,0.0001004172445391,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,7.416809967253357e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,0.0001004169462248,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,0.0004763317701872,284.73193359375,294.1499938964844,294.4554748535156,286.58648681640625,295.22576904296875,294.6230163574219,283.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,7.336538791656494,-0.0,-7.040411986736217e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74041748046875,0.0,0.0,9.535833669360728e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,0.0001004172445391,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,7.416809967253357e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,0.0001004169462248,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,0.0004763317701872,284.73193359375,294.1499938964844,294.4554748535156,286.58648681640625,295.22576904296875,294.6230163574219,283.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576333269476,60.0,7.336538791656494,-0.0,-7.040411986736217e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,9.534991113469005e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396545410156,0.0,0.0,0.0001004083678708,299.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,7.416154403472319e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,0.0001004080768325,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361755371094,0.0,0.0,0.0004762896860484,284.7296142578125,294.1499938964844,294.4291687011719,286.5662841796875,295.2186889648437,294.5956420898437,283.9877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745058816510664e-09,0.0010160784004256,-0.0193422492593526,0.0,0.0,0.0,-0.0086523741483688,60.0,7.30784797668457,-0.0,-7.039155036636657e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370300292969,0.0,0.0,9.533981938147916e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73797607421875,0.0,0.0,0.0001003977449727,299.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,7.415369327645749e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,0.0001003974539344,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7344970703125,0.0,0.0,0.0004762393073178,284.7272644042969,294.1499938964844,294.4028015136719,286.546142578125,295.21142578125,294.5684814453125,284.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,7.2792649269104,-0.0,-7.03765294929326e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.0,0.0,9.5316230726894e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0001003728975774,299.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,7.413534331135452e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,0.0001003726138151,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.000476121524116,284.7225646972656,294.1499938964844,294.3499450683594,286.506103515625,295.1963806152344,294.5145874023437,284.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.222499370574951,-0.0,-7.03414571034955e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.0,0.0,9.5316230726894e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,0.0001003728975774,299.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,7.413534331135452e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,0.0001003726138151,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311096191406,0.0,0.0,0.000476121524116,284.7225646972656,294.1499938964844,294.3499450683594,286.506103515625,295.1963806152344,294.5145874023437,284.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.222499370574951,-0.0,-7.03414571034955e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301330566406,0.0,0.0,9.528898954158647e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,0.0001003442084765,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,7.411414117086679e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,0.0001003439174382,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,0.0004759854637086,284.71783447265625,294.1499938964844,294.2969055175781,286.4664306640625,295.1806945800781,294.4612121582031,284.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.166340827941895,-0.0,-7.030100590554866e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301330566406,0.0,0.0,9.528898954158647e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,0.0001003442084765,299.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,7.411414117086679e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,0.0001003439174382,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,0.0004759854637086,284.71783447265625,294.1499938964844,294.2969055175781,286.4664306640625,295.1806945800781,294.4612121582031,284.0504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.166340827941895,-0.0,-7.030100590554866e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,9.525875793769956e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,0.000100312368886,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267150878906,0.0,0.0,7.409062527585775e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267150878906,0.0,0.0,0.0001003120851237,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,0.0004758344730362,284.7130432128906,294.1499938964844,294.24365234375,286.42724609375,295.164306640625,294.4081115722656,284.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.110787391662598,-0.0,-7.025616355349484e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72662353515625,0.0,0.0,9.525875793769956e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7275390625,0.0,0.0,0.000100312368886,299.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267150878906,0.0,0.0,7.409062527585775e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7267150878906,0.0,0.0,0.0001003120851237,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72418212890625,0.0,0.0,0.0004758344730362,284.7130432128906,294.1499938964844,294.24365234375,286.42724609375,295.164306640625,294.4081115722656,284.0730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.63074226028948e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.110787391662598,-0.0,-7.025616355349484e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.522624895907938e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,0.0001002781282295,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,7.406533404719085e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,0.0001002778517431,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,0.0004756721318699,284.7082824707031,294.1499938964844,294.19012451171875,286.3887023925781,295.14727783203125,294.3551940917969,284.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.055820941925049,-0.0,-7.020798165058295e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231140136719,0.0,0.0,9.522624895907938e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239990234375,0.0,0.0,0.0001002781282295,299.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,7.406533404719085e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,0.0001002778517431,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.720703125,0.0,0.0,0.0004756721318699,284.7082824707031,294.1499938964844,294.19012451171875,286.3887023925781,295.14727783203125,294.3551940917969,284.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.055820941925049,-0.0,-7.020798165058295e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7213439941406,0.0,0.0,9.520935418549924e-05,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72222900390625,0.0,0.0,0.0001002603312372,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,7.405218639178202e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7214050292969,0.0,0.0,0.0001002600547508,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71893310546875,0.0,0.0,0.0004755877307616,284.70587158203125,294.1499938964844,294.16326904296875,286.3696594238281,295.1385192871094,294.3287658691406,284.1047058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.02855110168457,-0.0,-7.018294212457479e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,9.519211016595364e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7204284667969,0.0,0.0,0.0001002421777229,299.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,7.403877680189908e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196350097656,0.0,0.0,0.0001002419012365,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,0.0004755016416311,284.7034912109375,294.1499938964844,294.1363525390625,286.350830078125,295.1296081542969,294.3023376464844,284.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,7.001419544219971,-0.0,-7.01574123240789e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,9.515680721960962e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71685791015625,0.0,0.0,0.0001002049975795,299.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,7.401131733786315e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,0.0001002047283691,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0004753253306262,284.6986999511719,294.1499938964844,294.082275390625,286.3138122558594,295.1112670898437,294.2494812011719,284.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.947551250457764,-0.0,-7.010515190586375e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71600341796875,0.0,0.0,9.515680721960962e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71685791015625,0.0,0.0,0.0001002049975795,299.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,7.401131733786315e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.716064453125,0.0,0.0,0.0001002047283691,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7136535644531,0.0,0.0,0.0004753253306262,284.6986999511719,294.1499938964844,294.082275390625,286.3138122558594,295.1112670898437,294.2494812011719,284.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.947551250457764,-0.0,-7.010515190586375e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,9.51205802266486e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,0.0001001668424578,299.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,7.39831302780658e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,0.0001001665732474,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,0.0004751443921122,284.69390869140625,294.1499938964844,294.0278625488281,286.2777099609375,295.09228515625,294.1965637207031,284.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.894174098968506,-0.0,-7.005154856187802e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,9.51205802266486e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132873535156,0.0,0.0,0.0001001668424578,299.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,7.39831302780658e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,0.0001001665732474,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7101135253906,0.0,0.0,0.0004751443921122,284.69390869140625,294.1499938964844,294.0278625488281,286.2777099609375,295.09228515625,294.1965637207031,284.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.894174098968506,-0.0,-7.005154856187802e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,9.508337097940966e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,0.000100127661426,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089233398437,0.0,0.0,7.395418651867658e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089233398437,0.0,0.0,0.0001001273994916,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0004749585932586,284.68914794921875,294.1499938964844,293.9730834960937,286.2426452636719,295.0726928710937,294.1434631347656,284.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.84122896194458,-0.0,-6.99965312378481e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7088317871094,0.0,0.0,9.508337097940966e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7096862792969,0.0,0.0,0.000100127661426,299.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089233398437,0.0,0.0,7.395418651867658e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7089233398437,0.0,0.0,0.0001001273994916,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70654296875,0.0,0.0,0.0004749585932586,284.68914794921875,294.1499938964844,293.9730834960937,286.2426452636719,295.0726928710937,294.1434631347656,284.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.84122896194458,-0.0,-6.99965312378481e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
