time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253980,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.504490299150348e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,0.0001000871416181,299.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,7.392425322905183e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,0.0001000868796836,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,0.0004747664206661,284.68438720703125,294.1499938964844,293.9179382324219,286.208740234375,295.0524597167969,294.0902099609375,284.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.788642406463623,-0.0,-6.993967360813258e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70526123046875,0.0,0.0,9.504490299150348e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7060852050781,0.0,0.0,0.0001000871416181,299.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,7.392425322905183e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,0.0001000868796836,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030029296875,0.0,0.0,0.0004747664206661,284.68438720703125,294.1499938964844,293.9179382324219,286.208740234375,295.0524597167969,294.0902099609375,284.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.788642406463623,-0.0,-6.993967360813258e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7034606933594,0.0,0.0,9.502503962721676e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70428466796875,0.0,0.0,0.0001000662232399,299.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,7.390880637103692e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035217285156,0.0,0.0,0.0001000659685814,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70123291015625,0.0,0.0,0.0004746672348119,284.6820373535156,294.1499938964844,293.8902282714844,286.1922302246094,295.0421142578125,294.0635070800781,284.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.762456893920898,-0.0,-6.991033529857307e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,9.500466694589704e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025146484375,0.0,0.0,0.0001000447737169,299.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,7.389295933535323e-05,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017517089844,0.0,0.0,0.0001000445117824,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994323730469,0.0,0.0,0.0004745654878206,284.6796569824219,294.1499938964844,293.8623962402344,286.1760559082031,295.0316162109375,294.0367431640625,284.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.736327648162842,-0.0,-6.988025091914096e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,9.496208076598124e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,9.999992471421136e-05,299.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,7.385983190033585e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,9.999967005569488e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,0.0004743527970276,284.6749572753906,294.1499938964844,293.8064270019531,286.1447448730469,295.0101318359375,293.9830322265625,284.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.684186458587647,-0.0,-6.981740341416298e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980895996094,0.0,0.0,9.496208076598124e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69891357421875,0.0,0.0,9.999992471421136e-05,299.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,7.385983190033585e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981811523437,0.0,0.0,9.999967005569488e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6958923339844,0.0,0.0,0.0004743527970276,284.6749572753906,294.1499938964844,293.8064270019531,286.1447448730469,295.0101318359375,293.9830322265625,284.2152709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.684186458587647,-0.0,-6.981740341416298e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,9.491659147897737e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.995201253332198e-05,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,7.382444164250046e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,9.99517651507631e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923522949219,0.0,0.0,0.0004741255834233,284.6702880859375,294.1499938964844,293.75,286.1148376464844,294.9880676269531,293.9290466308594,284.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202651808313476e-09,0.001011440414004,-0.0179216191172599,0.0,0.0,0.0,-0.0083834799006581,60.0,6.63212776184082,-0.0,-6.975031396905251e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69451904296875,0.0,0.0,9.491659147897737e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,9.995201253332198e-05,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,7.382444164250046e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6946105957031,0.0,0.0,9.99517651507631e-05,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6923522949219,0.0,0.0,0.0004741255834233,284.6702880859375,294.1499938964844,293.75,286.1148376464844,294.9880676269531,293.9290466308594,284.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202651808313476e-09,0.001011440414004,-0.0179216191172599,0.0,0.0,0.0,-0.0083834799006581,60.0,6.63212776184082,-0.0,-6.975031396905251e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.487296483712272e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,9.990607213694602e-05,299.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,7.379050657618791e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,9.990582475438714e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,0.0004739077121485,284.6656799316406,294.1499938964844,293.6933288574219,286.0859680175781,294.96539306640625,293.8747863769531,284.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.580263614654541,-0.0,-6.968599564061152e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69097900390625,0.0,0.0,9.487296483712272e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,9.990607213694602e-05,299.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,7.379050657618791e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910400390625,0.0,0.0,9.990582475438714e-05,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6888427734375,0.0,0.0,0.0004739077121485,284.6656799316406,294.1499938964844,293.6933288574219,286.0859680175781,294.96539306640625,293.8747863769531,284.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.580263614654541,-0.0,-6.968599564061152e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,9.483604662818834e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.986718941945584e-05,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,7.376178837148473e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.986694931285456e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,0.0004737233102787,284.6610717773437,294.1499938964844,293.6366577148437,286.0575256347656,294.9421081542969,293.8202819824219,284.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.529151916503906,-0.0,-6.963156096162494e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874389648437,0.0,0.0,9.483604662818834e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.688232421875,0.0,0.0,9.986718941945584e-05,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,7.376178837148473e-05,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6875,0.0,0.0,9.986694931285456e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.685302734375,0.0,0.0,0.0004737233102787,284.6610717773437,294.1499938964844,293.6366577148437,286.0575256347656,294.9421081542969,293.8202819824219,284.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.529151916503906,-0.0,-6.963156096162494e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,9.481987945036964e-05,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,9.985016367863864e-05,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68572998046875,0.0,0.0,7.37492082407698e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68572998046875,0.0,0.0,9.984992357203736e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835632324219,0.0,0.0,0.000473642576253,284.6588134765625,294.1499938964844,293.6083374023437,286.0434875488281,294.93023681640625,293.7929382324219,284.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697450672664e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.503925323486328,-0.0,-6.960772225284019e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,9.480516018811612e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6846923828125,0.0,0.0,9.983466588892044e-05,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,7.373775588348508e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6839599609375,0.0,0.0,9.983442578231916e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,0.0004735690599773,284.6565246582031,294.1499938964844,293.5799865722656,286.029541015625,294.918212890625,293.7655334472656,284.2671813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.47891092300415,-0.0,-6.958600806683536e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,9.477992716711016e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,9.98080868157558e-05,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,7.371812534984201e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,9.980784670915456e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,0.0004734430403914,284.65203857421875,294.1499938964844,293.5233459472656,286.0019836425781,294.8937683105469,293.7105407714844,284.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.429487705230713,-0.0,-6.954876852205416e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.680419921875,0.0,0.0,9.477992716711016e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6811828613281,0.0,0.0,9.98080868157558e-05,299.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,7.371812534984201e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.68048095703125,0.0,0.0,9.980784670915456e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6783447265625,0.0,0.0,0.0004734430403914,284.65203857421875,294.1499938964844,293.5233459472656,286.0019836425781,294.8937683105469,293.7105407714844,284.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.429487705230713,-0.0,-6.954876852205416e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,9.476010745856912e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776733398437,0.0,0.0,9.978721209336072e-05,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,7.370270759565756e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.978697926271708e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,0.0004733440873678,284.6475830078125,294.1499938964844,293.4666748046875,285.97479248046875,294.8687438964844,293.6553649902344,284.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.380831241607666,-0.0,-6.95194870559135e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769104003906,0.0,0.0,9.476010745856912e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6776733398437,0.0,0.0,9.978721209336072e-05,299.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,7.370270759565756e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6769714355469,0.0,0.0,9.978697926271708e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67486572265625,0.0,0.0,0.0004733440873678,284.6475830078125,294.1499938964844,293.4666748046875,285.97479248046875,294.8687438964844,293.6553649902344,284.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,6.380831241607666,-0.0,-6.95194870559135e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,9.474550461163744e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,9.977183071896434e-05,299.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,7.36913425498642e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,9.97716051642783e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,0.0004732711822725,284.6431579589844,294.1499938964844,293.4100036621094,285.9479675292969,294.8431396484375,293.5999450683594,284.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.3328962326049805,-0.0,-6.949786524046432e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,9.474550461163744e-05,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741943359375,0.0,0.0,9.977183071896434e-05,299.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,7.36913425498642e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67352294921875,0.0,0.0,9.97716051642783e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67144775390625,0.0,0.0,0.0004732711822725,284.6431579589844,294.1499938964844,293.4100036621094,285.9479675292969,294.8431396484375,293.5999450683594,284.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988429390730744e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.3328962326049805,-0.0,-6.949786524046432e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,9.473588579567148e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,9.97617025859654e-05,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,7.368385558947921e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.976147703127936e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,0.0004732231609523,284.6388244628906,294.1499938964844,293.35333251953125,285.9214782714844,294.8170166015625,293.5443420410156,284.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.28563117980957,-0.0,-6.948356201519347e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,9.473588579567148e-05,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,9.97617025859654e-05,299.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,7.368385558947921e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.976147703127936e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66802978515625,0.0,0.0,0.0004732231609523,284.6388244628906,294.1499938964844,293.35333251953125,285.9214782714844,294.8170166015625,293.5443420410156,284.3104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,6.28563117980957,-0.0,-6.948356201519347e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683044433594,0.0,0.0,9.473284444538876e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690368652344,0.0,0.0,9.975849388865754e-05,299.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,7.36814909032546e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,9.97582683339715e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6663513183594,0.0,0.0,0.0004732079687528,284.6366577148437,294.1499938964844,293.32501220703125,285.9083557128906,294.8037414550781,293.5164489746094,284.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.262237548828125,-0.0,-6.947900033082989e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6666259765625,0.0,0.0,9.47309090406634e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673583984375,0.0,0.0,9.975645662052556e-05,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,7.367997750407085e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66668701171875,0.0,0.0,9.975623106583952e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646423339844,0.0,0.0,0.0004731983062811,284.634521484375,294.1499938964844,293.2966613769531,285.89532470703125,294.79034423828125,293.488525390625,284.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907317966317e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,6.238993644714356,-0.0,-6.947605868390383e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.473006502958016e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,9.975556167773902e-05,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,7.367931539192796e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,9.975533612305298e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,0.0004731941153295,284.6302795410156,294.1499938964844,293.239990234375,285.8694152832031,294.7631225585937,293.4325256347656,284.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686949544234275e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674967125058,60.0,6.19292688369751,-0.0,-6.947463049300495e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632385253906,0.0,0.0,9.473006502958016e-05,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639404296875,0.0,0.0,9.975556167773902e-05,299.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,7.367931539192796e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632995605469,0.0,0.0,9.975533612305298e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6612854003906,0.0,0.0,0.0004731941153295,284.6302795410156,294.1499938964844,293.239990234375,285.8694152832031,294.7631225585937,293.4325256347656,284.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.9686949544234275e-09,0.0010094397002831,-0.0173088256269693,0.0,0.0,0.0,-0.0082674967125058,60.0,6.19292688369751,-0.0,-6.947463049300495e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,9.47327062021941e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.975834109354764e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,7.368136721197516e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,9.975812281481922e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0004732073575723,284.6260986328125,294.1499938964844,293.1833190917969,285.8437805175781,294.7353515625,293.3763427734375,284.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828447888129e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,6.1473708152771,-0.0,-6.947831820980356e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,9.47327062021941e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.975834109354764e-05,299.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,7.368136721197516e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,9.975812281481922e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.657958984375,0.0,0.0,0.0004732073575723,284.6260986328125,294.1499938964844,293.1833190917969,285.8437805175781,294.7353515625,293.3763427734375,284.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971828447888129e-09,0.0010094664758071,-0.0173170324414968,0.0,0.0,0.0,-0.0082690501585602,60.0,6.1473708152771,-0.0,-6.947831820980356e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,9.473803947912528e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,9.976395085686818e-05,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,7.368550723185763e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,9.976373257813977e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,0.0004732339875772,284.6219482421875,294.1499938964844,293.1266784667969,285.8183898925781,294.70709228515625,293.32000732421875,284.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.102255344390869,-0.0,-6.948595654421298e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65655517578125,0.0,0.0,9.473803947912528e-05,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,9.976395085686818e-05,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,7.368550723185763e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6566162109375,0.0,0.0,9.976373257813977e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,0.0004732339875772,284.6219482421875,294.1499938964844,293.1266784667969,285.8183898925781,294.70709228515625,293.32000732421875,284.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978311262173521e-09,0.0010095218895003,-0.0173340123146772,0.0,0.0,0.0,-0.0082722641527652,60.0,6.102255344390869,-0.0,-6.948595654421298e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,9.4744871603325e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539611816406,0.0,0.0,9.97711467789486e-05,299.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,7.36908259568736e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,9.97709357761778e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,0.000473268184578,284.6178894042969,294.1499938964844,293.07000732421875,285.7931823730469,294.6783142089844,293.2635192871094,284.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986677014708675e-09,0.0010095934849232,-0.0173559244722127,0.0,0.0,0.0,-0.00827641133219,60.0,6.057500839233398,-0.0,-6.94958046665306e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532897949219,0.0,0.0,9.4744871603325e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539611816406,0.0,0.0,9.97711467789486e-05,299.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,7.36908259568736e-05,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,9.97709357761778e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,0.000473268184578,284.6178894042969,294.1499938964844,293.07000732421875,285.7931823730469,294.6783142089844,293.2635192871094,284.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986677014708675e-09,0.0010095934849232,-0.0173559244722127,0.0,0.0,0.0,-0.00827641133219,60.0,6.057500839233398,-0.0,-6.94958046665306e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6516418457031,0.0,0.0,9.474773105466738e-05,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65234375,0.0,0.0,9.977415902540088e-05,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,7.369304512394592e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517028808594,0.0,0.0,9.977394074667244e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497802734375,0.0,0.0,0.0004732824745588,284.6158752441406,294.1499938964844,293.0416564941406,285.7806701660156,294.6637268066406,293.2352294921875,284.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901595622923204e-09,0.0010096231708303,-0.0173650477081537,0.0,0.0,0.0,-0.0082781380042433,60.0,6.035214900970459,-0.0,-6.949990449811595e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500244140625,0.0,0.0,9.474926628172398e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65069580078125,0.0,0.0,9.977577428799124e-05,299.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,7.369423838099465e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,9.97755632852204e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,0.00047329015797,284.6138916015625,294.1499938964844,293.0133361816406,285.7681579589844,294.64898681640625,293.2069396972656,284.363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096459882333,6.9919989797995186e-09,0.001009639003314,-0.0173698645085096,0.0,0.0,0.0,-0.0082790497690439,60.0,6.012938022613525,-0.0,-6.950207165346002e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468200683594,0.0,0.0,9.474624675931408e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,9.97725874185562e-05,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,7.369188097072765e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.977238369174302e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,0.0004732750821858,284.6099548339844,294.1499938964844,292.9566650390625,285.7433166503906,294.6192321777344,293.1503295898437,284.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988081224790221e-09,0.0010096054757013,-0.0173596031963825,0.0,0.0,0.0,-0.0082771079614758,60.0,5.968260288238525,-0.0,-6.949745312567758e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468200683594,0.0,0.0,9.474624675931408e-05,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,9.97725874185562e-05,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,7.369188097072765e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.977238369174302e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449890136719,0.0,0.0,0.0004732750821858,284.6099548339844,294.1499938964844,292.9566650390625,285.7433166503906,294.6192321777344,293.1503295898437,284.3713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096124606207,6.988081224790221e-09,0.0010096054757013,-0.0173596031963825,0.0,0.0,0.0,-0.0082771079614758,60.0,5.968260288238525,-0.0,-6.949745312567758e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,9.473226964473724e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.975786815630272e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,7.368101069005206e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,9.975766442948952e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,0.0004732053203042,284.6060791015625,294.1499938964844,292.8999938964844,285.7185974121094,294.5889587402344,293.09381103515625,284.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970518384719071e-09,0.0010094552999362,-0.0173136014491319,0.0,0.0,0.0,-0.0082684010267257,60.0,5.923198223114014,-0.0,-6.947677633206696e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64361572265625,0.0,0.0,9.473226964473724e-05,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.975786815630272e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,7.368101069005206e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,9.975766442948952e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,0.0004732053203042,284.6060791015625,294.1499938964844,292.8999938964844,285.7185974121094,294.5889587402344,293.09381103515625,284.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970518384719071e-09,0.0010094552999362,-0.0173136014491319,0.0,0.0,0.0,-0.0082684010267257,60.0,5.923198223114014,-0.0,-6.947677633206696e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,9.47055232245475e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.0,0.0,9.97296956484206e-05,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,7.366019417531788e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,9.97294919216074e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387023925781,0.0,0.0,0.0004730717046186,284.602294921875,294.1499938964844,292.84332275390625,285.6940002441406,294.5582275390625,293.0374450683594,284.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037166920845e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.877586841583252,-0.0,-6.943736963194169e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
