time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256320,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405029296875,0.0,0.0,9.47055232245475e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.0,0.0,9.97296956484206e-05,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,7.366019417531788e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6405334472656,0.0,0.0,9.97294919216074e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387023925781,0.0,0.0,0.0004730717046186,284.602294921875,294.1499938964844,292.84332275390625,285.6940002441406,294.5582275390625,293.0374450683594,284.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037166920845e-09,0.0010091690346598,-0.0172259025275707,0.0,0.0,0.0,-0.0082518029958009,60.0,5.877586841583252,-0.0,-6.943736963194169e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,9.466565097682178e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,9.968771337298676e-05,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,7.362918404396623e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,9.968750964617357e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.0004728725762106,284.5985412597656,294.1499938964844,292.7866516113281,285.66949462890625,294.52703857421875,292.9813232421875,284.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.831375598907471,-0.0,-6.937874985624148e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.63739013671875,0.0,0.0,9.466565097682178e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6380310058594,0.0,0.0,9.968771337298676e-05,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,7.362918404396623e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,9.968750964617357e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,0.0004728725762106,284.5985412597656,294.1499938964844,292.7866516113281,285.66949462890625,294.52703857421875,292.9813232421875,284.39324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.831375598907471,-0.0,-6.937874985624148e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,9.46408836171031e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6365051269531,0.0,0.0,9.96616217889823e-05,299.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358947753906,0.0,0.0,7.360991730820388e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358947753906,0.0,0.0,9.966142533812672e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,0.0004727488558273,284.5967102050781,294.1499938964844,292.7583312988281,285.6572570800781,294.5112609863281,292.9533996582031,284.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100848544389,6.856277323663562e-09,0.0010084785753861,-0.0170143656432628,0.0,0.0,0.0,-0.0082117673009634,60.0,5.8080153465271,-0.0,-6.934236296274321e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,9.461367153562604e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,9.963296906789763e-05,299.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,7.358875154750422e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343688964844,0.0,0.0,9.963276534108444e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6325988769531,0.0,0.0,0.0004726129409391,284.5948791503906,294.1499938964844,292.7300109863281,285.6450500488281,294.4953918457031,292.9255676269531,284.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822299170039514e-09,0.0010081881191581,-0.0169253647327423,0.0,0.0,0.0,-0.0081949234008789,60.0,5.784538269042969,-0.0,-6.930240914471143e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,9.455169492866844e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,9.956770372809842e-05,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.0,0.0,7.354054105235264e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.0,0.0,9.956750727724284e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,0.0004723033925984,284.5912780761719,294.1499938964844,292.67333984375,285.6206359863281,294.4633483886719,292.8701477050781,284.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744936609237584e-09,0.0010075265308842,-0.0167227238416671,0.0,0.0,0.0,-0.0081565715372562,60.0,5.737232208251953,-0.0,-6.92114809908162e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,9.455169492866844e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319274902344,0.0,0.0,9.956770372809842e-05,299.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.0,0.0,7.354054105235264e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63134765625,0.0,0.0,9.956750727724284e-05,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62957763671875,0.0,0.0,0.0004723033925984,284.5912780761719,294.1499938964844,292.67333984375,285.6206359863281,294.4633483886719,292.8701477050781,284.40679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744936609237584e-09,0.0010075265308842,-0.0167227238416671,0.0,0.0,0.0,-0.0081565715372562,60.0,5.737232208251953,-0.0,-6.92114809908162e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,9.448241326026618e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,9.9494747701101e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,7.3486655310262e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.949455125024542e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,0.0004719573480542,284.5877685546875,294.1499938964844,292.6166687011719,285.59625244140625,294.43084716796875,292.8150939941406,284.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584728841689875e-09,0.0010067871771752,-0.0164962410926818,0.0,0.0,0.0,-0.0081137074157595,60.0,5.689579963684082,-0.0,-6.910992311759402e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283264160156,0.0,0.0,9.448241326026618e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,9.9494747701101e-05,299.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,7.3486655310262e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.949455125024542e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,0.0004719573480542,284.5877685546875,294.1499938964844,292.6166687011719,285.59625244140625,294.43084716796875,292.8150939941406,284.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.6584728841689875e-09,0.0010067871771752,-0.0164962410926818,0.0,0.0,0.0,-0.0081137074157595,60.0,5.689579963684082,-0.0,-6.910992311759402e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,9.440908615943044e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,9.941752068698406e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,7.34296118025668e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,9.94173315120861e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0004715910763479,284.5843200683594,294.1499938964844,292.5599975585937,285.5718688964844,294.39794921875,292.7603454589844,284.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566963417498073e-09,0.0010060047497972,-0.0162565391510725,0.0,0.0,0.0,-0.00806834269315,60.0,5.641762733459473,-0.0,-6.900253168851124e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,9.440908615943044e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,9.941752068698406e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,7.34296118025668e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,9.94173315120861e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62371826171875,0.0,0.0,0.0004715910763479,284.5843200683594,294.1499938964844,292.5599975585937,285.5718688964844,294.39794921875,292.7603454589844,284.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566963417498073e-09,0.0010060047497972,-0.0162565391510725,0.0,0.0,0.0,-0.00806834269315,60.0,5.641762733459473,-0.0,-6.900253168851124e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,9.433516970602795e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.933968249242751e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,7.337212446145713e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,9.933949331752956e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,0.0004712218942586,284.5809326171875,294.1499938964844,292.5033264160156,285.5474548339844,294.3646545410156,292.7059020996094,284.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474732305861153e-09,0.0010052160359919,-0.0160149428993463,0.0,0.0,0.0,-0.0080226194113492,60.0,5.593979358673096,-0.0,-6.889436576784648e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,9.433516970602795e-05,298.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.933968249242751e-05,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,7.337212446145713e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,9.933949331752956e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,0.0004712218942586,284.5809326171875,294.1499938964844,292.5033264160156,285.5474548339844,294.3646545410156,292.7059020996094,284.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474732305861153e-09,0.0010052160359919,-0.0160149428993463,0.0,0.0,0.0,-0.0080226194113492,60.0,5.593979358673096,-0.0,-6.889436576784648e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62109375,0.0,0.0,9.429920464754105e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,9.93018111330457e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,7.33441484044306e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211242675781,0.0,0.0,9.930162195814772e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.61944580078125,0.0,0.0,0.0004710422363132,284.5792541503906,294.1499938964844,292.4750061035156,285.53521728515625,294.34783935546875,292.67877197265625,284.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048387339338,6.429852650313705e-09,0.0010048322146758,-0.0158973820507526,0.0,0.0,0.0,-0.0080003710463643,60.0,5.570168495178223,-0.0,-6.884176428911817e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6196594238281,0.0,0.0,9.426415635971352e-05,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6202697753906,0.0,0.0,9.926489292411134e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,7.331687811529264e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197204589844,0.0,0.0,9.926471102517098e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6180419921875,0.0,0.0,0.0004708671476691,284.5776062011719,294.1499938964844,292.4466552734375,285.5229797363281,294.3309631347656,292.6517028808594,284.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.386110307232684e-09,0.0010044581722468,-0.0157827995717525,0.0,0.0,0.0,-0.0079786852002143,60.0,5.5464277267456055,-0.0,-6.879051994701514e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.419942944077776e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.919673902913928e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,7.32665357645601e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.919655713019893e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0004705438914243,284.5743713378906,294.1499938964844,292.3900146484375,285.4984436035156,294.2969055175781,292.5975952148437,284.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037737665697,6.305334920853056e-09,0.0010037674801424,-0.0155712068080902,0.0,0.0,0.0,-0.0079386420547962,60.0,5.499293804168701,-0.0,-6.869593249803074e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.419942944077776e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174621582031,0.0,0.0,9.919673902913928e-05,299.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,7.32665357645601e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.919655713019893e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0004705438914243,284.5743713378906,294.1499938964844,292.3900146484375,285.4984436035156,294.2969055175781,292.5975952148437,284.4377136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037737665697,6.305334920853056e-09,0.0010037674801424,-0.0155712068080902,0.0,0.0,0.0,-0.0079386420547962,60.0,5.499293804168701,-0.0,-6.869593249803074e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,9.4144357717596e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,9.913874237099662e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,7.322369492612779e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,9.913856047205628e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,0.0004702688020188,284.5712280273437,294.1499938964844,292.3333435058594,285.47381591796875,294.262451171875,292.5435485839844,284.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031857527792,6.236582805740909e-09,0.0010031795827671,-0.015391107648611,0.0,0.0,0.0,-0.007904558442533,60.0,5.452767848968506,-0.0,-6.861547774406064e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141052246094,0.0,0.0,9.4144357717596e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,9.913874237099662e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,7.322369492612779e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141662597656,0.0,0.0,9.913856047205628e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6125183105469,0.0,0.0,0.0004702688020188,284.5712280273437,294.1499938964844,292.3333435058594,285.47381591796875,294.262451171875,292.5435485839844,284.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031857527792,6.236582805740909e-09,0.0010031795827671,-0.015391107648611,0.0,0.0,0.0,-0.007904558442533,60.0,5.452767848968506,-0.0,-6.861547774406064e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.0,0.0,9.410195343662052e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.909408254316077e-05,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,7.31907130102627e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,9.90939006442204e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,0.0004700569843407,284.568115234375,294.1499938964844,292.27667236328125,285.4490966796875,294.2276306152344,292.4894104003906,284.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002732780762,6.183615841592882e-09,0.0010027266107499,-0.0152523573487997,0.0,0.0,0.0,-0.0078782998025417,60.0,5.407002925872803,-0.0,-6.85535255229297e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114196777344,0.0,0.0,9.410195343662052e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61199951171875,0.0,0.0,9.909408254316077e-05,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,7.31907130102627e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6114501953125,0.0,0.0,9.90939006442204e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098327636719,0.0,0.0,0.0004700569843407,284.568115234375,294.1499938964844,292.27667236328125,285.4490966796875,294.2276306152344,292.4894104003906,284.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002732780762,6.183615841592882e-09,0.0010027266107499,-0.0152523573487997,0.0,0.0,0.0,-0.0078782998025417,60.0,5.407002925872803,-0.0,-6.85535255229297e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.0,0.0,9.407605102751404e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,9.90668049780652e-05,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,7.317055860767141e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,9.906662307912484e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,0.0004699276178143,284.5650939941406,294.1499938964844,292.2200012207031,285.4242248535156,294.1923828125,292.43505859375,284.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024555958807,6.151213316485382e-09,0.0010024494258686,-0.0151674784719944,0.0,0.0,0.0,-0.0078622363507747,60.0,5.362233638763428,-0.0,-6.851564648968633e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087341308594,0.0,0.0,9.407605102751404e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093139648437,0.0,0.0,9.90668049780652e-05,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,7.317055860767141e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6087951660156,0.0,0.0,9.906662307912484e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072082519531,0.0,0.0,0.0004699276178143,284.5650939941406,294.1499938964844,292.2200012207031,285.4242248535156,294.1923828125,292.43505859375,284.45458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024555958807,6.151213316485382e-09,0.0010024494258686,-0.0151674784719944,0.0,0.0,0.0,-0.0078622363507747,60.0,5.362233638763428,-0.0,-6.851564648968633e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.40690588322468e-05,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,9.905944170895964e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.0,0.0,7.316512346733361e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60748291015625,0.0,0.0,9.90592670859769e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6058959960937,0.0,0.0,0.0004698927514255,284.5635986328125,294.1499938964844,292.1916809082031,285.4117126464844,294.1746520996094,292.40777587890625,284.4573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023806244134,6.142446107304522e-09,0.0010023744544014,-0.0151445111259818,0.0,0.0,0.0,-0.007857889868319,60.0,5.340193748474121,-0.0,-6.850539335800931e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60614013671875,0.0,0.0,9.406814933754504e-05,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,9.905848128255455e-05,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061706542969,0.0,0.0,7.316441042348742e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061706542969,0.0,0.0,9.905830665957184e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,0.0004698881821241,284.5621337890625,294.1499938964844,292.163330078125,285.3992004394531,294.15679931640625,292.38037109375,284.4599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023702634498,6.141246622348717e-09,0.0010023640934377,-0.015141368843615,0.0,0.0,0.0,-0.0078572947531938,60.0,5.318487644195557,-0.0,-6.850399358881988e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.0,0.0,9.408241749042644e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,9.907350613502786e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,7.317550625884905e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,9.907333878800272e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60205078125,0.0,0.0,0.0004699594865087,284.55926513671875,294.1499938964844,292.1066589355469,285.3739929199219,294.120849609375,292.3251647949219,284.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025212541222,6.158904941599985e-09,0.0010025150841102,-0.015187625773251,0.0,0.0,0.0,-0.0078660482540726,60.0,5.275973320007324,-0.0,-6.85246348552937e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6035461425781,0.0,0.0,9.408241749042644e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6041259765625,0.0,0.0,9.907350613502786e-05,299.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,7.317550625884905e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6036071777344,0.0,0.0,9.907333878800272e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60205078125,0.0,0.0,0.0004699594865087,284.55926513671875,294.1499938964844,292.1066589355469,285.3739929199219,294.120849609375,292.3251647949219,284.4652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025212541222,6.158904941599985e-09,0.0010025150841102,-0.015187625773251,0.0,0.0,0.0,-0.0078660482540726,60.0,5.275973320007324,-0.0,-6.85246348552937e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.412287181476132e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,9.911609959090129e-05,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,7.320696749957278e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,9.911593224387616e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995178222656,0.0,0.0,0.0004701615835074,284.5564270019531,294.1499938964844,292.04998779296875,285.3486022949219,294.0845031738281,292.269287109375,284.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029511759057,6.209184721939209e-09,0.0010029448894783,-0.0153193371370434,0.0,0.0,0.0,-0.0078909741714596,60.0,5.2348408699035645,-0.0,-6.858343226667786e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,9.412287181476132e-05,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6015625,0.0,0.0,9.911609959090129e-05,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,7.320696749957278e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60107421875,0.0,0.0,9.911593224387616e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5995178222656,0.0,0.0,0.0004701615835074,284.5564270019531,294.1499938964844,292.04998779296875,285.3486022949219,294.0845031738281,292.269287109375,284.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029511759057,6.209184721939209e-09,0.0010029448894783,-0.0153193371370434,0.0,0.0,0.0,-0.0078909741714596,60.0,5.2348408699035645,-0.0,-6.858343226667786e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985412597656,0.0,0.0,9.420292190043256e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990905761719,0.0,0.0,9.92003988358192e-05,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985717773437,0.0,0.0,7.326922786887735e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985717773437,0.0,0.0,9.920023148879407e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970764160156,0.0,0.0,0.0004705614701379,284.5536804199219,294.1499938964844,291.9930114746094,285.3231201171875,294.0477905273437,292.2125244140625,284.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308809030741713e-09,0.0010037967003881,-0.0155803086236119,0.0,0.0,0.0,-0.0079403612762689,60.0,5.195401668548584,-0.0,-6.870000390790666e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985412597656,0.0,0.0,9.420292190043256e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5990905761719,0.0,0.0,9.92003988358192e-05,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985717773437,0.0,0.0,7.326922786887735e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985717773437,0.0,0.0,9.920023148879407e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5970764160156,0.0,0.0,0.0004705614701379,284.5536804199219,294.1499938964844,291.9930114746094,285.3231201171875,294.0477905273437,292.2125244140625,284.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308809030741713e-09,0.0010037967003881,-0.0155803086236119,0.0,0.0,0.0,-0.0079403612762689,60.0,5.195401668548584,-0.0,-6.870000390790666e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,9.43453997024335e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966186523437,0.0,0.0,9.935042908182368e-05,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961303710937,0.0,0.0,7.338003342738375e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961303710937,0.0,0.0,9.935026173479856e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946350097656,0.0,0.0,0.0004712731752078,284.5509948730469,294.1499938964844,291.9354248046875,285.29766845703125,294.0106506347656,292.1543273925781,284.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486208015132888e-09,0.0010053134756162,-0.0160450041294097,0.0,0.0,0.0,-0.0080283051356673,60.0,5.15850305557251,-0.0,-6.890782344726176e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5960998535156,0.0,0.0,9.43453997024335e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966186523437,0.0,0.0,9.935042908182368e-05,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961303710937,0.0,0.0,7.338003342738375e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5961303710937,0.0,0.0,9.935026173479856e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946350097656,0.0,0.0,0.0004712731752078,284.5509948730469,294.1499938964844,291.9354248046875,285.29766845703125,294.0106506347656,292.1543273925781,284.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486208015132888e-09,0.0010053134756162,-0.0160450041294097,0.0,0.0,0.0,-0.0080283051356673,60.0,5.15850305557251,-0.0,-6.890782344726176e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5948791503906,0.0,0.0,9.44380954024382e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5954284667969,0.0,0.0,9.944804332917556e-05,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,7.34521308913827e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59490966796875,0.0,0.0,9.944787598215044e-05,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59344482421875,0.0,0.0,0.0004717362462542,284.5496826171875,294.1499938964844,291.90643310546875,285.28497314453125,293.9919128417969,292.1245422363281,284.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601649893411832e-09,0.0010063004447147,-0.0163473989814519,0.0,0.0,0.0,-0.0080855339765548,60.0,5.141082763671875,-0.0,-6.904323157641556e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,9.454751125304028e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5942077636719,0.0,0.0,9.956326539395376e-05,299.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,7.35372377675958e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5937194824219,0.0,0.0,9.956309804692864e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5922546386719,0.0,0.0,0.0004722828161902,284.5483703613281,294.1499938964844,291.8772888183594,285.27227783203125,293.9730834960937,292.09423828125,284.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737922664257212e-09,0.0010074655292555,-0.0167043525725603,0.0,0.0,0.0,-0.0081530893221497,60.0,5.124353885650635,-0.0,-6.920323869508138e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.481448796577752e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.0,0.0,9.98444011202082e-05,299.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5913391113281,0.0,0.0,7.374487904598936e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,9.984424104914068e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,0.0004736164119094,284.5458068847656,294.1499938964844,291.8187255859375,285.2469482421875,293.9350891113281,292.0321044921875,284.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.070455776414519e-09,0.0010103088570758,-0.0175753664225339,0.0,0.0,0.0,-0.0083179399371147,60.0,5.0930585861206055,-0.0,-6.959447773624562e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,9.481448796577752e-05,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.0,0.0,9.98444011202082e-05,299.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5913391113281,0.0,0.0,7.374487904598936e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59136962890625,0.0,0.0,9.984424104914068e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58990478515625,0.0,0.0,0.0004736164119094,284.5458068847656,294.1499938964844,291.8187255859375,285.2469482421875,293.9350891113281,292.0321044921875,284.4903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.070455776414519e-09,0.0010103088570758,-0.0175753664225339,0.0,0.0,0.0,-0.0083179399371147,60.0,5.0930585861206055,-0.0,-6.959447773624562e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889892578125,0.0,0.0,9.51454130699858e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895080566406,0.0,0.0,0.0001001928758341,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5890197753906,0.0,0.0,7.400225877063349e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5890197753906,0.0,0.0,0.0001001927157631,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58758544921875,0.0,0.0,0.0004752694512717,284.5433044433594,294.1499938964844,291.7597351074219,285.2216491699219,293.89654541015625,291.9674377441406,284.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482663377800236e-09,0.0010138335637748,-0.0186550188809633,0.0,0.0,0.0,-0.0085222879424691,60.0,5.06493091583252,-0.0,-7.008097924199319e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889892578125,0.0,0.0,9.51454130699858e-05,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5895080566406,0.0,0.0,0.0001001928758341,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5890197753906,0.0,0.0,7.400225877063349e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5890197753906,0.0,0.0,0.0001001927157631,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58758544921875,0.0,0.0,0.0004752694512717,284.5433044433594,294.1499938964844,291.7597351074219,285.2216491699219,293.89654541015625,291.9674377441406,284.4950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482663377800236e-09,0.0010138335637748,-0.0186550188809633,0.0,0.0,0.0,-0.0085222879424691,60.0,5.06493091583252,-0.0,-7.008097924199319e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
