time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258660,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.0,0.0,9.553557174513116e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58721923828125,0.0,0.0,0.0001006037346087,299.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,7.430571713484824e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,0.0001006035745376,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852966308594,0.0,0.0,0.0004772184183821,284.5408630371094,294.1499938964844,291.7004089355469,285.1963806152344,293.85748291015625,291.90057373046875,284.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.96868793173644e-09,0.0010179893579334,-0.0199279282242059,0.0,0.0,0.0,-0.0087632304057478,60.0,5.039455413818359,-0.0,-7.06567817587711e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867004394531,0.0,0.0,9.553557174513116e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.58721923828125,0.0,0.0,0.0001006037346087,299.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,7.430571713484824e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58673095703125,0.0,0.0,0.0001006035745376,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5852966308594,0.0,0.0,0.0004772184183821,284.5408630371094,294.1499938964844,291.7004089355469,285.1963806152344,293.85748291015625,291.90057373046875,284.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.96868793173644e-09,0.0010179893579334,-0.0199279282242059,0.0,0.0,0.0,-0.0087632304057478,60.0,5.039455413818359,-0.0,-7.06567817587711e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844421386719,0.0,0.0,9.597858297638596e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849304199219,0.0,0.0,0.0001010702399071,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,7.465027738362551e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.000101070087112,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58306884765625,0.0,0.0,0.0004794313572347,284.5384826660156,294.1499938964844,291.64080810546875,285.17120361328125,293.8179016113281,291.831787109375,284.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520562921887631e-09,0.0010227082530036,-0.0213731881231069,0.0,0.0,0.0,-0.009036817587912,60.0,5.016449451446533,-0.0,-7.131345114430587e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844421386719,0.0,0.0,9.597858297638596e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5849304199219,0.0,0.0,0.0001010702399071,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,7.465027738362551e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,0.000101070087112,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.58306884765625,0.0,0.0,0.0004794313572347,284.5384826660156,294.1499938964844,291.64080810546875,285.17120361328125,293.8179016113281,291.831787109375,284.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520562921887631e-09,0.0010227082530036,-0.0213731881231069,0.0,0.0,0.0,-0.009036817587912,60.0,5.016449451446533,-0.0,-7.131345114430587e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58331298828125,0.0,0.0,9.621553908800706e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5838317871094,0.0,0.0,0.0001013197688735,299.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833740234375,0.0,0.0,7.483457738999277e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5833740234375,0.0,0.0,0.0001013196160783,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819702148437,0.0,0.0,0.0004806150100193,284.5373229980469,294.1499938964844,291.6109313964844,285.1586608886719,293.79791259765625,291.7968139648437,284.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461951732635,0.0,0.0,0.0,-0.0091831572353839,60.0,5.0056891441345215,-0.0,-7.16659442900891e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.58221435546875,0.0,0.0,9.646172838984056e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,0.0001015790185192,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5822448730469,0.0,0.0,7.502605876652524e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.582275390625,0.0,0.0,0.0001015788657241,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58087158203125,0.0,0.0,0.0004818447923753,284.5361633300781,294.1499938964844,291.5810241699219,285.1460876464844,293.7777709960937,291.7615051269531,284.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.995374202728272,-0.0,-7.20330888270837e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800476074219,0.0,0.0,9.696750930743292e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.0,0.0,0.0001021116258925,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.580078125,0.0,0.0,7.541944069089368e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.580078125,0.0,0.0,0.0001021114730974,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0,0.0004843712667934,284.53387451171875,294.1499938964844,291.5210876464844,285.1210632324219,293.7370910644531,291.6903991699219,284.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.975454807281494,-0.0,-7.279031422058324e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5800476074219,0.0,0.0,9.696750930743292e-05,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805358886719,0.0,0.0,0.0001021116258925,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.580078125,0.0,0.0,7.541944069089368e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.580078125,0.0,0.0,0.0001021114730974,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787048339844,0.0,0.0,0.0004843712667934,284.53387451171875,294.1499938964844,291.5210876464844,285.1210632324219,293.7370910644531,291.6903991699219,284.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.975454807281494,-0.0,-7.279031422058324e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,9.747184958541766e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.578369140625,0.0,0.0,0.0001026427198667,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779113769531,0.0,0.0,7.581170211778954e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57794189453125,0.0,0.0,0.0001026425597956,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,0.0004868905525654,284.5316772460937,294.1499938964844,291.46112060546875,285.0960998535156,293.69586181640625,291.6191101074219,284.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.955688953399658,-0.0,-7.354932307634955e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.577880859375,0.0,0.0,9.747184958541766e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.578369140625,0.0,0.0,0.0001026427198667,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779113769531,0.0,0.0,7.581170211778954e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57794189453125,0.0,0.0,0.0001026425597956,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,0.0004868905525654,284.5316772460937,294.1499938964844,291.46112060546875,285.0960998535156,293.69586181640625,291.6191101074219,284.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.955688953399658,-0.0,-7.354932307634955e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757751464844,0.0,0.0,9.797190432436764e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762634277344,0.0,0.0,0.0001031692954711,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758056640625,0.0,0.0,7.62006311560981e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758056640625,0.0,0.0,0.000103169142676,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744934082031,0.0,0.0,0.0004893884179182,284.5295104980469,294.1499938964844,291.401123046875,285.0711975097656,293.654052734375,291.5482788085937,284.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003806754672496e-08,0.0010439415927976,-0.027874581515789,0.0,0.0,0.0,-0.0102678649127483,60.0,4.93513298034668,-0.0,-7.430576687283974e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5757751464844,0.0,0.0,9.797190432436764e-05,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5762634277344,0.0,0.0,0.0001031692954711,299.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758056640625,0.0,0.0,7.62006311560981e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758056640625,0.0,0.0,0.000103169142676,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5744934082031,0.0,0.0,0.0004893884179182,284.5295104980469,294.1499938964844,291.401123046875,285.0711975097656,293.654052734375,291.5482788085937,284.5221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003806754672496e-08,0.0010439415927976,-0.027874581515789,0.0,0.0,0.0,-0.0102678649127483,60.0,4.93513298034668,-0.0,-7.430576687283974e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736999511719,0.0,0.0,9.83736535999924e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741882324219,0.0,0.0,0.0001035923560266,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,7.65130971558392e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,0.0001035922032315,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724182128906,0.0,0.0,0.0004913952434435,284.5274353027344,294.1499938964844,291.3411865234375,285.0464172363281,293.6116943359375,291.4784240722656,284.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.150428374785406e-08,0.0010482223005965,-0.0291844867169857,0.0,0.0,0.0,-0.010515977628529,60.0,4.913013458251953,-0.0,-7.491627940225953e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736999511719,0.0,0.0,9.83736535999924e-05,298.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5741882324219,0.0,0.0,0.0001035923560266,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,7.65130971558392e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,0.0001035922032315,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724182128906,0.0,0.0,0.0004913952434435,284.5274353027344,294.1499938964844,291.3411865234375,285.0464172363281,293.6116943359375,291.4784240722656,284.5264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.150428374785406e-08,0.0010482223005965,-0.0291844867169857,0.0,0.0,0.0,-0.010515977628529,60.0,4.913013458251953,-0.0,-7.491627940225953e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726928710937,0.0,0.0,9.840610437095164e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5731506347656,0.0,0.0,0.0001036265311995,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727233886719,0.0,0.0,7.653833745280281e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5727233886719,0.0,0.0,0.0001036263784044,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714111328125,0.0,0.0,0.0004915574099868,284.52642822265625,294.1499938964844,291.311279296875,285.0340881347656,293.5903625488281,291.4446105957031,284.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485795792192,1.1544665667884146e-08,0.001048567937687,-0.0292901713401079,0.0,0.0,0.0,-0.0105359992012381,60.0,4.8964433670043945,-0.0,-7.496564791154017e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5716857910156,0.0,0.0,9.832505020312964e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721435546875,0.0,0.0,0.0001035411769407,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717163085937,0.0,0.0,7.647529855603352e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717163085937,0.0,0.0,0.0001035410241456,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704345703125,0.0,0.0,0.0004911525174975,284.5254211425781,294.1499938964844,291.2814025878906,285.0217590332031,293.5689697265625,291.41180419921875,284.53076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443612280004345e-08,0.001047704485245,-0.0290256980806589,0.0,0.0,0.0,-0.0104859061539173,60.0,4.875002384185791,-0.0,-7.484213426778298e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697326660156,0.0,0.0,9.812932694330812e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,0.0001033350708894,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697631835937,0.0,0.0,7.632306369487196e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697631835937,0.0,0.0,0.0001033349180943,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684814453125,0.0,0.0,0.0004901748616248,284.5234680175781,294.1499938964844,291.2218322753906,284.9971923828125,293.5259704589844,291.3487243652344,284.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199621674506945e-08,0.0010456183226779,-0.0283871050924062,0.0,0.0,0.0,-0.0103649497032165,60.0,4.823952674865723,-0.0,-7.45443315963712e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697326660156,0.0,0.0,9.812932694330812e-05,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701904296875,0.0,0.0,0.0001033350708894,299.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697631835937,0.0,0.0,7.632306369487196e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697631835937,0.0,0.0,0.0001033349180943,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5684814453125,0.0,0.0,0.0004901748616248,284.5234680175781,294.1499938964844,291.2218322753906,284.9971923828125,293.5259704589844,291.3487243652344,284.53497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199621674506945e-08,0.0010456183226779,-0.0283871050924062,0.0,0.0,0.0,-0.0103649497032165,60.0,4.823952674865723,-0.0,-7.45443315963712e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678100585937,0.0,0.0,9.783899440662935e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682678222656,0.0,0.0,0.0001030293278745,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678405761719,0.0,0.0,7.609723979840055e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678405761719,0.0,0.0,0.0001030291823553,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665588378906,0.0,0.0,0.0004887246177531,284.5215759277344,294.1499938964844,291.1625061035156,284.9727783203125,293.4828186035156,291.28826904296875,284.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837748476433262e-08,0.001042524469085,-0.0274399202316999,0.0,0.0,0.0,-0.0101855564862489,60.0,4.767568111419678,-0.0,-7.410374536220844e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678100585937,0.0,0.0,9.783899440662935e-05,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682678222656,0.0,0.0,0.0001030293278745,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678405761719,0.0,0.0,7.609723979840055e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678405761719,0.0,0.0,0.0001030291823553,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5665588378906,0.0,0.0,0.0004887246177531,284.5215759277344,294.1499938964844,291.1625061035156,284.9727783203125,293.4828186035156,291.28826904296875,284.53912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837748476433262e-08,0.001042524469085,-0.0274399202316999,0.0,0.0,0.0,-0.0101855564862489,60.0,4.767568111419678,-0.0,-7.410374536220844e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,9.743937698658556e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663757324219,0.0,0.0,0.0001026085155899,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,7.578643271699548e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,0.0001026083700708,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,0.0004867284733336,284.519775390625,294.1499938964844,291.103515625,284.948486328125,293.43951416015625,291.2303466796875,284.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.705898761749268,-0.0,-7.349951403057275e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5659484863281,0.0,0.0,9.743937698658556e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5663757324219,0.0,0.0,0.0001026085155899,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,7.578643271699548e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56597900390625,0.0,0.0,0.0001026083700708,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5647277832031,0.0,0.0,0.0004867284733336,284.519775390625,294.1499938964844,291.103515625,284.948486328125,293.43951416015625,291.2303466796875,284.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.705898761749268,-0.0,-7.349951403057275e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56414794921875,0.0,0.0,9.696192864794284e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,0.0001021057396428,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641784667969,0.0,0.0,7.541507511632517e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641784667969,0.0,0.0,0.0001021055941237,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,0.0004843435599468,284.51806640625,294.1499938964844,291.044921875,284.9243469238281,293.3961181640625,291.1748046875,284.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744702822445106e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.640345096588135,-0.0,-7.278086400219763e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56414794921875,0.0,0.0,9.696192864794284e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,0.0001021057396428,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641784667969,0.0,0.0,7.541507511632517e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641784667969,0.0,0.0,0.0001021055941237,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5629272460937,0.0,0.0,0.0004843435599468,284.51806640625,294.1499938964844,291.044921875,284.9243469238281,293.3961181640625,291.1748046875,284.5473022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744702822445106e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.640345096588135,-0.0,-7.278086400219763e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632629394531,0.0,0.0,9.670537838246672e-05,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5636901855469,0.0,0.0,0.0001018355760606,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,7.521553197875619e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,0.0001018354378174,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56207275390625,0.0,0.0,0.0004830620309803,284.5172119140625,294.1499938964844,291.01580810546875,284.9123229980469,293.3743896484375,291.1477966308594,284.54931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414147704839,0.0,0.0,0.0,-0.0094851944595575,60.0,4.606659889221191,-0.0,-7.239616905962978e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5623779296875,0.0,0.0,9.644392412155868e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628356933594,0.0,0.0,0.0001015602465486,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624084472656,0.0,0.0,7.501217623939738e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5624084472656,0.0,0.0,0.0001015601083054,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611877441406,0.0,0.0,0.0004817560256924,284.51641845703125,294.1499938964844,290.9867858886719,284.9003601074219,293.3526611328125,291.1213684082031,284.55133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.0991587597955e-09,0.001027658698149,-0.0228882767260074,0.0,0.0,0.0,-0.0093236668035388,60.0,4.572663307189941,-0.0,-7.200516449756833e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606994628906,0.0,0.0,9.59233148023486e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611267089844,0.0,0.0,0.0001010120176943,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,7.460725464625284e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,0.0001010118794511,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595092773437,0.0,0.0,0.0004791554820258,284.51483154296875,294.1499938964844,290.92919921875,284.8765563964844,293.3092041015625,291.0698547363281,284.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.504715442657471,-0.0,-7.12297705263154e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606994628906,0.0,0.0,9.59233148023486e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611267089844,0.0,0.0,0.0001010120176943,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,7.460725464625284e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56072998046875,0.0,0.0,0.0001010118794511,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5595092773437,0.0,0.0,0.0004791554820258,284.51483154296875,294.1499938964844,290.92919921875,284.8765563964844,293.3092041015625,291.0698547363281,284.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.504715442657471,-0.0,-7.12297705263154e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590515136719,0.0,0.0,9.542992484057322e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594787597656,0.0,0.0,0.0001004924561129,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55908203125,0.0,0.0,7.422350608976558e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55908203125,0.0,0.0,0.0001004923178697,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578918457031,0.0,0.0,0.0004766909405589,284.5133056640625,294.1499938964844,290.8722229003906,284.8529663085937,293.2657165527344,291.02008056640625,284.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.438075542449951,-0.0,-7.049879258147487e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590515136719,0.0,0.0,9.542992484057322e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594787597656,0.0,0.0,0.0001004924561129,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55908203125,0.0,0.0,7.422350608976558e-05,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55908203125,0.0,0.0,0.0001004923178697,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578918457031,0.0,0.0,0.0004766909405589,284.5133056640625,294.1499938964844,290.8722229003906,284.8529663085937,293.2657165527344,291.02008056640625,284.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.438075542449951,-0.0,-7.049879258147487e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574645996094,0.0,0.0,9.498601866653188e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578918457031,0.0,0.0,0.0001000249903881,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574951171875,0.0,0.0,7.387824007309973e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574951171875,0.0,0.0,0.0001000248594209,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55633544921875,0.0,0.0,0.0004744735488202,284.5118713378906,294.1499938964844,290.8158874511719,284.8295593261719,293.2221984863281,290.97186279296875,284.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331626612404e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.374176502227783,-0.0,-6.984432587842093e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574645996094,0.0,0.0,9.498601866653188e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578918457031,0.0,0.0,0.0001000249903881,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574951171875,0.0,0.0,7.387824007309973e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574951171875,0.0,0.0,0.0001000248594209,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55633544921875,0.0,0.0,0.0004744735488202,284.5118713378906,294.1499938964844,290.8158874511719,284.8295593261719,293.2221984863281,290.97186279296875,284.5631408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331626612404e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.374176502227783,-0.0,-6.984432587842093e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5559387207031,0.0,0.0,9.460355067858472e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.55633544921875,0.0,0.0,9.962223703041671e-05,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55596923828125,0.0,0.0,7.358076254604384e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55596923828125,0.0,0.0,9.962210606317969e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,0.0004725630860775,284.510498046875,294.1499938964844,290.76031494140625,284.806396484375,293.1786499023437,290.9247741699219,284.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698227196899e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.313540935516357,-0.0,-6.92828905357601e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5559387207031,0.0,0.0,9.460355067858472e-05,298.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.55633544921875,0.0,0.0,9.962223703041671e-05,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55596923828125,0.0,0.0,7.358076254604384e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55596923828125,0.0,0.0,9.962210606317969e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,0.0004725630860775,284.510498046875,294.1499938964844,290.76031494140625,284.806396484375,293.1786499023437,290.9247741699219,284.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698227196899e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.313540935516357,-0.0,-6.92828905357601e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55517578125,0.0,0.0,9.443885210203008e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556030273437,0.0,0.0,9.944880002876744e-05,299.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5552062988281,0.0,0.0,7.345266203628853e-05,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5552062988281,0.0,0.0,9.9448676337488e-05,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5540466308594,0.0,0.0,0.0004717403789982,284.5098571777344,294.1499938964844,290.7328186035156,284.7948913574219,293.1568298339844,290.9015808105469,284.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600443303028669e-09,0.0010062917135655,-0.0163442362099885,0.0,0.0,0.0,-0.0080849435180425,60.0,4.284768104553223,-0.0,-6.904181049094404e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.554443359375,0.0,0.0,9.428814519196747e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548400878906,0.0,0.0,9.929009684128688e-05,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544738769531,0.0,0.0,7.333544635912403e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544738769531,0.0,0.0,9.928997315000744e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533447265625,0.0,0.0,0.0004709875793196,284.5091857910156,294.1499938964844,290.7055358886719,284.783447265625,293.1350402832031,290.8785705566406,284.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046920506283,6.412621988971523e-09,0.0010046855313703,-0.0158522464334964,0.0,0.0,0.0,-0.0079918317496776,60.0,4.256785392761231,-0.0,-6.88215777699952e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5530090332031,0.0,0.0,9.40401732805185e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55340576171875,0.0,0.0,9.902896999847144e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,7.314256799872965e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,9.9028846307192e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5519104003906,0.0,0.0,0.0004697489202953,284.5079650878906,294.1499938964844,290.651611328125,284.7607727050781,293.09136962890625,290.8329162597656,284.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103565652892939e-09,0.0010020426707342,-0.0150426598265767,0.0,0.0,0.0,-0.0078386180102825,60.0,4.203848838806152,-0.0,-6.845995415005747e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5530090332031,0.0,0.0,9.40401732805185e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55340576171875,0.0,0.0,9.902896999847144e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,7.314256799872965e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,9.9028846307192e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5519104003906,0.0,0.0,0.0004697489202953,284.5079650878906,294.1499938964844,290.651611328125,284.7607727050781,293.09136962890625,290.8329162597656,284.5745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103565652892939e-09,0.0010020426707342,-0.0150426598265767,0.0,0.0,0.0,-0.0078386180102825,60.0,4.203848838806152,-0.0,-6.845995415005747e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516052246094,0.0,0.0,9.385725570609792e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.552001953125,0.0,0.0,9.883634629659356e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,7.300030119949952e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,9.88362226053141e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.550537109375,0.0,0.0,0.000468835234642,284.5067749023437,294.1499938964844,290.5986022949219,284.7383728027344,293.0476379394531,290.7875061035156,284.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000987676903,5.875570696645127e-09,0.0010000928305089,-0.014445399865508,0.0,0.0,0.0,-0.0077255903743207,60.0,4.154781341552734,-0.0,-6.819378484124172e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
