time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12261000,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516052246094,0.0,0.0,9.385725570609792e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.552001953125,0.0,0.0,9.883634629659356e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,7.300030119949952e-05,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,9.88362226053141e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.550537109375,0.0,0.0,0.000468835234642,284.5067749023437,294.1499938964844,290.5986022949219,284.7383728027344,293.0476379394531,290.7875061035156,284.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000987676903,5.875570696645127e-09,0.0010000928305089,-0.014445399865508,0.0,0.0,0.0,-0.0077255903743207,60.0,4.154781341552734,-0.0,-6.819378484124172e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5502624511719,0.0,0.0,9.373306966153903e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506591796875,0.0,0.0,9.87055682344362e-05,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.55029296875,0.0,0.0,7.290370558621362e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55029296875,0.0,0.0,9.870544454315676e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491943359375,0.0,0.0,0.0004682149155996,284.5056457519531,294.1499938964844,290.546630859375,284.7162780761719,293.0037841796875,290.7420349121094,284.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987745434045,5.720749207682729e-09,0.0009987687226384,-0.0140398172661662,0.0,0.0,0.0,-0.0076488377526402,60.0,4.109235763549805,-0.0,-6.801334251349547e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5502624511719,0.0,0.0,9.373306966153903e-05,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506591796875,0.0,0.0,9.87055682344362e-05,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.55029296875,0.0,0.0,7.290370558621362e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55029296875,0.0,0.0,9.870544454315676e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491943359375,0.0,0.0,0.0004682149155996,284.5056457519531,294.1499938964844,290.546630859375,284.7162780761719,293.0037841796875,290.7420349121094,284.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987745434045,5.720749207682729e-09,0.0009987687226384,-0.0140398172661662,0.0,0.0,0.0,-0.0076488377526402,60.0,4.109235763549805,-0.0,-6.801334251349547e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489501953125,0.0,0.0,9.365841106045993e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5493469238281,0.0,0.0,9.862695151241496e-05,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489807128906,0.0,0.0,7.284563616849482e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489807128906,0.0,0.0,9.862683509709314e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54791259765625,0.0,0.0,0.00046784200822,284.50457763671875,294.1499938964844,290.4956970214844,284.6944885253906,292.9598693847656,290.6962890625,284.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979781461879,5.627648569372923e-09,0.0009979725582525,-0.0137959187850356,0.0,0.0,0.0,-0.0076026832684874,60.0,4.0669708251953125,-0.0,-6.790494921915524e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489501953125,0.0,0.0,9.365841106045993e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5493469238281,0.0,0.0,9.862695151241496e-05,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489807128906,0.0,0.0,7.284563616849482e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489807128906,0.0,0.0,9.862683509709314e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54791259765625,0.0,0.0,0.00046784200822,284.50457763671875,294.1499938964844,290.4956970214844,284.6944885253906,292.9598693847656,290.6962890625,284.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979781461879,5.627648569372923e-09,0.0009979725582525,-0.0137959187850356,0.0,0.0,0.0,-0.0076026832684874,60.0,4.0669708251953125,-0.0,-6.790494921915524e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54833984375,0.0,0.0,9.363552089780568e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487060546875,0.0,0.0,9.860283898888156e-05,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5483703613281,0.0,0.0,7.282783190021291e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5483703613281,0.0,0.0,9.860272257355972e-05,298.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472717285156,0.0,0.0,0.0004677276301663,284.5040588378906,294.1499938964844,290.4706726074219,284.6837158203125,292.9378662109375,290.6732482910156,284.5873718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977337904274,5.599078978235639e-09,0.0009977282024919,-0.0137210739776492,0.0,0.0,0.0,-0.0075885192491114,60.0,4.046926975250244,-0.0,-6.787170292454904e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5476989746094,0.0,0.0,9.361960110254586e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.548095703125,0.0,0.0,9.85860824584961e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477294921875,0.0,0.0,7.281544822035357e-05,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477294921875,0.0,0.0,9.858595876721664e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466613769531,0.0,0.0,0.0004676481476053,284.5035705566406,294.1499938964844,290.4459228515625,284.67303466796875,292.9158630371094,290.650146484375,284.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975637076422,5.5792082065408985e-09,0.0009975582361221,-0.013669017702341,0.0,0.0,0.0,-0.0075786681845784,60.0,4.027451038360596,-0.0,-6.784858186392739e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,9.36024443944916e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.546875,0.0,0.0,9.856800897978246e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,7.280210411408916e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,9.856789256446064e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5454406738281,0.0,0.0,0.0004675624659284,284.50262451171875,294.1499938964844,290.3973083496094,284.65191650390625,292.8717956542969,290.6037292480469,284.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997380237095,5.557745819118054e-09,0.0009973746491596,-0.0136127928271889,0.0,0.0,0.0,-0.007568028755486,60.0,3.989936828613281,-0.0,-6.782361339219278e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,9.36024443944916e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.546875,0.0,0.0,9.856800897978246e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,7.280210411408916e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,9.856789256446064e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5454406738281,0.0,0.0,0.0004675624659284,284.50262451171875,294.1499938964844,290.3973083496094,284.65191650390625,292.8717956542969,290.6037292480469,284.5927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997380237095,5.557745819118054e-09,0.0009973746491596,-0.0136127928271889,0.0,0.0,0.0,-0.007568028755486,60.0,3.989936828613281,-0.0,-6.782361339219278e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453186035156,0.0,0.0,9.359303658129647e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,9.855809912551194e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453491210937,0.0,0.0,7.279477722477168e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453491210937,0.0,0.0,9.855798271019012e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442810058594,0.0,0.0,0.0004675154632423,284.501708984375,294.1499938964844,290.3500061035156,284.63116455078125,292.82763671875,290.55712890625,284.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972791885957,5.5459383752065605e-09,0.0009972736006602,-0.0135818598791956,0.0,0.0,0.0,-0.0075621749274432,60.0,3.954066514968872,-0.0,-6.78098857065379e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453186035156,0.0,0.0,9.359303658129647e-05,298.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5456848144531,0.0,0.0,9.855809912551194e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453491210937,0.0,0.0,7.279477722477168e-05,298.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453491210937,0.0,0.0,9.855798271019012e-05,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442810058594,0.0,0.0,0.0004675154632423,284.501708984375,294.1499938964844,290.3500061035156,284.63116455078125,292.82763671875,290.55712890625,284.5962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972791885957,5.5459383752065605e-09,0.0009972736006602,-0.0135818598791956,0.0,0.0,0.0,-0.0075621749274432,60.0,3.954066514968872,-0.0,-6.78098857065379e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.544189453125,0.0,0.0,9.358760871691628e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445556640625,0.0,0.0,9.85523802228272e-05,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442199707031,0.0,0.0,7.279055716935545e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442199707031,0.0,0.0,9.855227108346298e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431823730469,0.0,0.0,0.0004674883675761,284.5008544921875,294.1499938964844,290.3039855957031,284.60858154296875,292.783447265625,290.5106506347656,284.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972206316888,5.53909718092882e-09,0.0009972151601687,-0.0135639375075697,0.0,0.0,0.0,-0.0075587835162878,60.0,3.91934871673584,-0.0,-6.780192762789738e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.544189453125,0.0,0.0,9.358760871691628e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445556640625,0.0,0.0,9.85523802228272e-05,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442199707031,0.0,0.0,7.279055716935545e-05,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442199707031,0.0,0.0,9.855227108346298e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431823730469,0.0,0.0,0.0004674883675761,284.5008544921875,294.1499938964844,290.3039855957031,284.60858154296875,292.783447265625,290.5106506347656,284.5997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972206316888,5.53909718092882e-09,0.0009972151601687,-0.0135639375075697,0.0,0.0,0.0,-0.0075587835162878,60.0,3.91934871673584,-0.0,-6.780192762789738e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.0,0.0,9.359008981846272e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.54345703125,0.0,0.0,9.855499229161067e-05,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431213378906,0.0,0.0,7.279248529812321e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431213378906,0.0,0.0,9.855488315224648e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420837402344,0.0,0.0,0.0004675007949117,284.50006103515625,294.1499938964844,290.2592468261719,284.5820617675781,292.7392578125,290.46441650390625,284.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972463594749,5.542108105771604e-09,0.0009972408879548,-0.0135718248784542,0.0,0.0,0.0,-0.0075602759607136,60.0,3.885810375213623,-0.0,-6.780543060358468e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.0,0.0,9.359008981846272e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.54345703125,0.0,0.0,9.855499229161067e-05,299.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431213378906,0.0,0.0,7.279248529812321e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431213378906,0.0,0.0,9.855488315224648e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420837402344,0.0,0.0,0.0004675007949117,284.50006103515625,294.1499938964844,290.2592468261719,284.5820617675781,292.7392578125,290.46441650390625,284.6031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972463594749,5.542108105771604e-09,0.0009972408879548,-0.0135718248784542,0.0,0.0,0.0,-0.0075602759607136,60.0,3.885810375213623,-0.0,-6.780543060358468e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54254150390625,0.0,0.0,9.359842078993096e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429077148437,0.0,0.0,9.85637670964934e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5425720214844,0.0,0.0,7.279896090039983e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5425720214844,0.0,0.0,9.856365068117157e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54156494140625,0.0,0.0,0.0004675423842854,284.49969482421875,294.1499938964844,290.2373352050781,284.56744384765625,292.7171630859375,290.44140625,284.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973347187042,5.552447390755333e-09,0.000997329247184,-0.0135989114642143,0.0,0.0,0.0,-0.007565401494503,60.0,3.869576930999756,-0.0,-6.781745298667374e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,9.361205593449996e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423889160156,0.0,0.0,9.857812256086618e-05,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54205322265625,0.0,0.0,7.28095619706437e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54205322265625,0.0,0.0,9.857801342150196e-05,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,0.0004676105163525,284.49932861328125,294.1499938964844,290.2156982421875,284.552001953125,292.6950378417969,290.4184875488281,284.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.5693960554492605e-09,0.0009974740678444,-0.0136433131992816,0.0,0.0,0.0,-0.0075738034211099,60.0,3.853651762008667,-0.0,-6.78371705475911e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.541015625,0.0,0.0,9.366989979753272e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5413818359375,0.0,0.0,9.863903687801212e-05,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,7.285455649252981e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,9.863892773864792e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400390625,0.0,0.0,0.0004678994882851,284.4986267089844,294.1499938964844,290.1732788085937,284.5186462402344,292.6508483886719,290.3727111816406,284.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980952600017,5.641393574506992e-09,0.0009980896720662,-0.0138319274410605,0.0,0.0,0.0,-0.0076094949617981,60.0,3.823418140411377,-0.0,-6.79209435361372e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.541015625,0.0,0.0,9.366989979753272e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5413818359375,0.0,0.0,9.863903687801212e-05,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,7.285455649252981e-05,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,9.863892773864792e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400390625,0.0,0.0,0.0004678994882851,284.4986267089844,294.1499938964844,290.1732788085937,284.5186462402344,292.6508483886719,290.3727111816406,284.6098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980952600017,5.641393574506992e-09,0.0009980896720662,-0.0138319274410605,0.0,0.0,0.0,-0.0076094949617981,60.0,3.823418140411377,-0.0,-6.79209435361372e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404663085937,0.0,0.0,9.37244258238934e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408020019531,0.0,0.0,9.869645145954564e-05,299.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,7.289696077350527e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,9.869634232018144e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394897460937,0.0,0.0,0.0004681718419305,284.4982604980469,294.1499938964844,290.1499938964844,284.4986877441406,292.6260986328125,290.3470458984375,284.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986757067963,5.709279715659932e-09,0.0009986700024455,-0.0140097709372639,0.0,0.0,0.0,-0.0076431483030319,60.0,3.8075413703918457,-0.0,-6.799998431006318e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400390625,0.0,0.0,9.378077811561524e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403747558594,0.0,0.0,9.875579416984692e-05,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,7.294079114217311e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,9.875568503048272e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390625,0.0,0.0,0.0004684533341787,284.4979858398437,294.1499938964844,290.1319580078125,284.4823913574219,292.6066589355469,290.3268737792969,284.6132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992758277803,5.779459577581747e-09,0.0009992700070142,-0.014193620532751,0.0,0.0,0.0,-0.0076779392547905,60.0,3.79569935798645,-0.0,-6.808173935723971e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390930175781,0.0,0.0,9.395941742695868e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394287109375,0.0,0.0,9.894390677800402e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53912353515625,0.0,0.0,7.307972555281594e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53912353515625,0.0,0.0,9.89437976386398e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53814697265625,0.0,0.0,0.0004693456867244,284.4974060058594,294.1499938964844,290.09161376953125,284.4434814453125,292.5624389648437,290.2806091308594,284.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011784033849,6.001955377143986e-09,0.0010011723497882,-0.0147764822468161,0.0,0.0,0.0,-0.0077882390469312,60.0,3.770952224731445,-0.0,-6.83412650914761e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390930175781,0.0,0.0,9.395941742695868e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394287109375,0.0,0.0,9.894390677800402e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.53912353515625,0.0,0.0,7.307972555281594e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53912353515625,0.0,0.0,9.89437976386398e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53814697265625,0.0,0.0,0.0004693456867244,284.4974060058594,294.1499938964844,290.09161376953125,284.4434814453125,292.5624389648437,290.2806091308594,284.61651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011784033849,6.001955377143986e-09,0.0010011723497882,-0.0147764822468161,0.0,0.0,0.0,-0.0077882390469312,60.0,3.770952224731445,-0.0,-6.83412650914761e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382080078125,0.0,0.0,9.42191036301665e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5385437011719,0.0,0.0,9.92173736449331e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382080078125,0.0,0.0,7.328170613618568e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382080078125,0.0,0.0,9.921726450556888e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.0,0.0,0.0004706429026555,284.4968566894531,294.1499938964844,290.0521850585937,284.4022216796875,292.5182189941406,290.23358154296875,284.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039446642622,6.325442392096647e-09,0.0010039382614195,-0.0156238796189427,0.0,0.0,0.0,-0.0079486044123768,60.0,3.749894857406616,-0.0,-6.871947277886647e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382080078125,0.0,0.0,9.42191036301665e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5385437011719,0.0,0.0,9.92173736449331e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382080078125,0.0,0.0,7.328170613618568e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382080078125,0.0,0.0,9.921726450556888e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.0,0.0,0.0004706429026555,284.4968566894531,294.1499938964844,290.0521850585937,284.4022216796875,292.5182189941406,290.23358154296875,284.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039446642622,6.325442392096647e-09,0.0010039382614195,-0.0156238796189427,0.0,0.0,0.0,-0.0079486044123768,60.0,3.749894857406616,-0.0,-6.871947277886647e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377502441406,0.0,0.0,9.43826962611638e-05,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5380859375,0.0,0.0,9.938963921740652e-05,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.53778076171875,0.0,0.0,7.340894808294252e-05,298.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53778076171875,0.0,0.0,9.938953735399993e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368347167969,0.0,0.0,0.000471460080007,284.4966125488281,294.1499938964844,290.0328063964844,284.3808288574219,292.49609375,290.209716796875,284.6213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056872852146,6.529229601426323e-09,0.0010056807659566,-0.0161576978862285,0.0,0.0,0.0,-0.0080496296286582,60.0,3.740771770477295,-0.0,-6.895827198150073e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5373229980469,0.0,0.0,9.456861153012142e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53765869140625,0.0,0.0,9.958541340893134e-05,299.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.537353515625,0.0,0.0,7.355354318860918e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.537353515625,0.0,0.0,9.958531154552476e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364074707031,0.0,0.0,0.0004723887541331,284.4963684082031,294.1499938964844,290.0136413574219,284.35894775390625,292.47393798828125,290.18560791015625,284.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076677426695,6.760830117968908e-09,0.0010076609905809,-0.0167643576860427,0.0,0.0,0.0,-0.0081644430756568,60.0,3.732569932937622,-0.0,-6.923015405391197e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364990234375,0.0,0.0,9.501313616055997e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368347167969,0.0,0.0,0.0001000535194179,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,7.389928214251995e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,0.0001000534175545,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355834960937,0.0,0.0,0.0004746092599816,284.49591064453125,294.1499938964844,289.97589111328125,284.3139343261719,292.4295654296875,290.1366271972656,284.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314614247633244e-09,0.0010123960673809,-0.0182148739695549,0.0,0.0,0.0,-0.0084389764815568,60.0,3.719226360321045,-0.0,-6.98824393907671e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364990234375,0.0,0.0,9.501313616055997e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368347167969,0.0,0.0,0.0001000535194179,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,7.389928214251995e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365295410156,0.0,0.0,0.0001000534175545,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5355834960937,0.0,0.0,0.0004746092599816,284.49591064453125,294.1499938964844,289.97589111328125,284.3139343261719,292.4295654296875,290.1366271972656,284.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314614247633244e-09,0.0010123960673809,-0.0182148739695549,0.0,0.0,0.0,-0.0084389764815568,60.0,3.719226360321045,-0.0,-6.98824393907671e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53570556640625,0.0,0.0,9.554962889524175e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360412597656,0.0,0.0,0.0001006184756988,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357360839844,0.0,0.0,7.431655103573576e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357360839844,0.0,0.0,0.0001006183665595,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348205566406,0.0,0.0,0.0004772891697939,284.4955139160156,294.1499938964844,289.9389038085937,284.2674865722656,292.3851318359375,290.0868225097656,284.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982987604293612e-09,0.0010181110119447,-0.0199653804302215,0.0,0.0,0.0,-0.0087703168392181,60.0,3.709913492202759,-0.0,-7.067375662472841e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53570556640625,0.0,0.0,9.554962889524175e-05,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360412597656,0.0,0.0,0.0001006184756988,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357360839844,0.0,0.0,7.431655103573576e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357360839844,0.0,0.0,0.0001006183665595,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5348205566406,0.0,0.0,0.0004772891697939,284.4955139160156,294.1499938964844,289.9389038085937,284.2674865722656,292.3851318359375,290.0868225097656,284.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982987604293612e-09,0.0010181110119447,-0.0199653804302215,0.0,0.0,0.0,-0.0087703168392181,60.0,3.709913492202759,-0.0,-7.067375662472841e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5349426269531,0.0,0.0,9.616281749913468e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5352783203125,0.0,0.0,0.0001012641951092,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53497314453125,0.0,0.0,7.479348278138787e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53497314453125,0.0,0.0,0.0001012640859698,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,0.0004803521733265,284.4951477050781,294.1499938964844,289.9025573730469,284.2198791503906,292.3405456542969,290.03662109375,284.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746930291181343e-09,0.001024643308483,-0.0219659637659788,0.0,0.0,0.0,-0.0091490345075726,60.0,3.704131603240967,-0.0,-7.15836776521428e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5349426269531,0.0,0.0,9.616281749913468e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5352783203125,0.0,0.0,0.0001012641951092,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53497314453125,0.0,0.0,7.479348278138787e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53497314453125,0.0,0.0,0.0001012640859698,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,0.0004803521733265,284.4951477050781,294.1499938964844,289.9025573730469,284.2198791503906,292.3405456542969,290.03662109375,284.6324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746930291181343e-09,0.001024643308483,-0.0219659637659788,0.0,0.0,0.0,-0.0091490345075726,60.0,3.704131603240967,-0.0,-7.15836776521428e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342102050781,0.0,0.0,9.682140807854012e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345458984375,0.0,0.0,0.0001019577175611,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,7.530571747338399e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,0.0001019576156977,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333557128906,0.0,0.0,0.0004836419830098,284.4948425292969,294.1499938964844,289.8667907714844,284.17144775390625,292.2958068847656,289.9867553710937,284.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567444614333454e-09,0.0010316593106836,-0.0241144057363271,0.0,0.0,0.0,-0.0095557980239391,60.0,3.700901746749878,-0.0,-7.256745959693944e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5342102050781,0.0,0.0,9.682140807854012e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345458984375,0.0,0.0,0.0001019577175611,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,7.530571747338399e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.53424072265625,0.0,0.0,0.0001019576156977,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333557128906,0.0,0.0,0.0004836419830098,284.4948425292969,294.1499938964844,289.8667907714844,284.17144775390625,292.2958068847656,289.9867553710937,284.6355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567444614333454e-09,0.0010316593106836,-0.0241144057363271,0.0,0.0,0.0,-0.0095557980239391,60.0,3.700901746749878,-0.0,-7.256745959693944e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,9.715328633319588e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5341796875,0.0,0.0,0.0001023071963572,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5339050292969,0.0,0.0,7.556383934570476e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5339050292969,0.0,0.0,0.0001023070944938,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5329895019531,0.0,0.0,0.0004852997954003,284.4947204589844,294.1499938964844,289.84912109375,284.1470031738281,292.2734069824219,289.9621887207031,284.6370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969266682863,0.0,0.0,0.0,-0.0097607737407088,60.0,3.699783802032471,-0.0,-7.306574190124594e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335388183594,0.0,0.0,9.747690637595952e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5338439941406,0.0,0.0,0.00010264798766,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335693359375,0.0,0.0,7.581554382340983e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335693359375,0.0,0.0,0.0001026478857966,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5326538085937,0.0,0.0,0.0004869163385592,284.4945983886719,294.1499938964844,289.83160400390625,284.1224365234375,292.2509460449219,289.9380798339844,284.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038652844727,1.0384105131322484e-08,0.0010386424837633,-0.0262524336576461,0.0,0.0,0.0,-0.009960651397705,60.0,3.698632955551148,-0.0,-7.355327369396036e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328674316406,0.0,0.0,9.807203605305403e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.533203125,0.0,0.0,0.0001032746804412,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53289794921875,0.0,0.0,7.627841841895133e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.53289794921875,0.0,0.0,0.0001032745858537,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320129394531,0.0,0.0,0.0004898891202174,284.494384765625,294.1499938964844,289.7968444824219,284.0731506347656,292.2059936523437,289.8912048339844,284.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449937544763,1.1125556476088151e-08,0.0010449826950207,-0.0281932521611452,0.0,0.0,0.0,-0.0103282211348414,60.0,3.695342302322388,-0.0,-7.445405714179287e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328674316406,0.0,0.0,9.807203605305403e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.533203125,0.0,0.0,0.0001032746804412,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53289794921875,0.0,0.0,7.627841841895133e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.53289794921875,0.0,0.0,0.0001032745858537,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5320129394531,0.0,0.0,0.0004898891202174,284.494384765625,294.1499938964844,289.7968444824219,284.0731506347656,292.2059936523437,289.8912048339844,284.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449937544763,1.1125556476088151e-08,0.0010449826950207,-0.0281932521611452,0.0,0.0,0.0,-0.0103282211348414,60.0,3.695342302322388,-0.0,-7.445405714179287e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
