time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263340,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,9.854628297034652e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325622558594,0.0,0.0,0.0001037740948959,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53228759765625,0.0,0.0,7.664728036615998e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53228759765625,0.0,0.0,0.0001037739930325,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53143310546875,0.0,0.0,0.0004922581138089,284.49420166015625,294.1499938964844,289.76251220703125,284.0238952636719,292.1609802246094,289.8467712402344,284.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716396741690005e-08,0.0010500352364033,-0.0297396089881658,0.0,0.0,0.0,-0.0106211276724934,60.0,3.68871021270752,-0.0,-7.517578382021385e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,9.854628297034652e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325622558594,0.0,0.0,0.0001037740948959,299.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53228759765625,0.0,0.0,7.664728036615998e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53228759765625,0.0,0.0,0.0001037739930325,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53143310546875,0.0,0.0,0.0004922581138089,284.49420166015625,294.1499938964844,289.76251220703125,284.0238952636719,292.1609802246094,289.8467712402344,284.6446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716396741690005e-08,0.0010500352364033,-0.0297396089881658,0.0,0.0,0.0,-0.0106211276724934,60.0,3.68871021270752,-0.0,-7.517578382021385e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316772460937,0.0,0.0,9.889643843052907e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.531982421875,0.0,0.0,0.0001041428185999,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5317077636719,0.0,0.0,7.691961945965886e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5317077636719,0.0,0.0,0.0001041427167365,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,0.0004940071958117,284.4940795898437,294.1499938964844,289.7284851074219,283.9749450683594,292.1159973144531,289.8049011230469,284.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537774069234,1.2152613138027846e-08,0.00105376529973,-0.0308811496943235,0.0,0.0,0.0,-0.010837378911674,60.0,3.677316904067993,-0.0,-7.571086513280535e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5316772460937,0.0,0.0,9.889643843052907e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.531982421875,0.0,0.0,0.0001041428185999,299.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5317077636719,0.0,0.0,7.691961945965886e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5317077636719,0.0,0.0,0.0001041427167365,298.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308532714844,0.0,0.0,0.0004940071958117,284.4940795898437,294.1499938964844,289.7284851074219,283.9749450683594,292.1159973144531,289.8049011230469,284.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537774069234,1.2152613138027846e-08,0.00105376529973,-0.0308811496943235,0.0,0.0,0.0,-0.010837378911674,60.0,3.677316904067993,-0.0,-7.571086513280535e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,9.890452201943845e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,0.0001041513314703,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,7.692590588703752e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,0.0001041512296069,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53033447265625,0.0,0.0,0.0004940475919283,284.4940185546875,294.1499938964844,289.6947326660156,283.9266052246094,292.07110595703125,289.76568603515625,284.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538650676608,1.2162613138855253e-08,0.0010538529604673,-0.0309073161333799,0.0,0.0,0.0,-0.010842346586287,60.0,3.658773422241211,-0.0,-7.572315041670663e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,9.890452201943845e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314636230469,0.0,0.0,0.0001041513314703,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,7.692590588703752e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,0.0001041512296069,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53033447265625,0.0,0.0,0.0004940475919283,284.4940185546875,294.1499938964844,289.6947326660156,283.9266052246094,292.07110595703125,289.76568603515625,284.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538650676608,1.2162613138855253e-08,0.0010538529604673,-0.0309073161333799,0.0,0.0,0.0,-0.010842346586287,60.0,3.658773422241211,-0.0,-7.572315041670663e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5308837890625,0.0,0.0,9.863173181656748e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311889648437,0.0,0.0,0.0001038640693877,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5309143066406,0.0,0.0,7.671373168705031e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5309143066406,0.0,0.0,0.0001038639675243,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53009033203125,0.0,0.0,0.0004926849505864,284.4940185546875,294.1499938964844,289.6779479980469,283.9027404785156,292.0487976074219,289.74737548828125,284.6520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509591083973,1.182267794774816e-08,0.0010509473504498,-0.0300177447497844,0.0,0.0,0.0,-0.0106738321483135,60.0,3.642171859741211,-0.0,-7.53059694602598e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306396484375,0.0,0.0,9.834275260800496e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53094482421875,0.0,0.0,0.0001035597597365,299.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306701660156,0.0,0.0,7.648897008039057e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5306701660156,0.0,0.0,0.0001035596578731,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52984619140625,0.0,0.0,0.0004912414588034,284.4940185546875,294.1499938964844,289.66119384765625,283.879150390625,292.026611328125,289.7299194335937,284.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478792246431,1.1462570448372844e-08,0.0010478676995262,-0.0290753133594989,0.0,0.0,0.0,-0.0104953097179532,60.0,3.6211419105529785,-0.0,-7.486529796096877e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,9.774044156074524e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304870605469,0.0,0.0,0.0001029254926834,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302124023437,0.0,0.0,7.602050027344376e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302124023437,0.0,0.0,0.0001029253980959,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293884277344,0.0,0.0,0.0004882328212261,284.4940490722656,294.1499938964844,289.6277770996094,283.8328552246094,291.9825744628906,289.69677734375,284.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414610151201,1.0712022380232613e-08,0.0010414503049105,-0.0271108206361532,0.0,0.0,0.0,-0.0101232333108782,60.0,3.5753190517425537,-0.0,-7.395097867402002e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,9.774044156074524e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5304870605469,0.0,0.0,0.0001029254926834,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302124023437,0.0,0.0,7.602050027344376e-05,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5302124023437,0.0,0.0,0.0001029253980959,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293884277344,0.0,0.0,0.0004882328212261,284.4940490722656,294.1499938964844,289.6277770996094,283.8328552246094,291.9825744628906,289.69677734375,284.6564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414610151201,1.0712022380232613e-08,0.0010414503049105,-0.0271108206361532,0.0,0.0,0.0,-0.0101232333108782,60.0,3.5753190517425537,-0.0,-7.395097867402002e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,9.707565914141014e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5300598144531,0.0,0.0,0.0001022254436975,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298156738281,0.0,0.0,7.550344889750704e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298156738281,0.0,0.0,0.00010222534911,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52899169921875,0.0,0.0,0.0004849121032748,284.4941101074219,294.1499938964844,289.5944519042969,283.7880249023437,291.9389953613281,289.6656188964844,284.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883641460817216e-09,0.0010343672474846,-0.0249422509223222,0.0,0.0,0.0,-0.0097125712782144,60.0,3.52650785446167,-0.0,-7.2948353135871e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,9.707565914141014e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5300598144531,0.0,0.0,0.0001022254436975,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298156738281,0.0,0.0,7.550344889750704e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298156738281,0.0,0.0,0.00010222534911,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52899169921875,0.0,0.0,0.0004849121032748,284.4941101074219,294.1499938964844,289.5944519042969,283.7880249023437,291.9389953613281,289.6656188964844,284.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343770263716,9.883641460817216e-09,0.0010343672474846,-0.0249422509223222,0.0,0.0,0.0,-0.0097125712782144,60.0,3.52650785446167,-0.0,-7.2948353135871e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.0,0.0,9.640067582949996e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296936035156,0.0,0.0,0.0001015146481222,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.0,0.0,7.497845217585564e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.0,0.0,0.0001015145608107,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52862548828125,0.0,0.0,0.0004815404245164,284.4942321777344,294.1499938964844,289.56109619140625,283.74493408203125,291.8959350585937,289.6359558105469,284.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271843057125,9.042559590000112e-09,0.0010271752253174,-0.0227400753647089,0.0,0.0,0.0,-0.0092956107109785,60.0,3.476644277572632,-0.0,-7.193735740429474e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.0,0.0,9.640067582949996e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296936035156,0.0,0.0,0.0001015146481222,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.0,0.0,7.497845217585564e-05,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5294189453125,0.0,0.0,0.0001015145608107,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52862548828125,0.0,0.0,0.0004815404245164,284.4942321777344,294.1499938964844,289.56109619140625,283.74493408203125,291.8959350585937,289.6359558105469,284.6622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271843057125,9.042559590000112e-09,0.0010271752253174,-0.0227400753647089,0.0,0.0,0.0,-0.0092956107109785,60.0,3.476644277572632,-0.0,-7.193735740429474e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,9.575978037901224e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52935791015625,0.0,0.0,0.0001008397593977,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,7.447998359566554e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,0.0001008396720862,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,0.0004783390613738,284.494384765625,294.1499938964844,289.5276794433594,283.7038879394531,291.8533020019531,289.6075134277344,284.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,3.42746639251709,-0.0,-7.098394405602448e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,9.575978037901224e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52935791015625,0.0,0.0,0.0001008397593977,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,7.447998359566554e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5290832519531,0.0,0.0,0.0001008396720862,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,0.0004783390613738,284.494384765625,294.1499938964844,289.5276794433594,283.7038879394531,291.8533020019531,289.6075134277344,284.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,3.42746639251709,-0.0,-7.098394405602448e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,9.546267392579466e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5292053222656,0.0,0.0,0.0001005268932203,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289306640625,0.0,0.0,7.424889918183908e-05,298.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289306640625,0.0,0.0,0.0001005268059088,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52813720703125,0.0,0.0,0.0004768549697473,284.4944763183594,294.1499938964844,289.51092529296875,283.6842041015625,291.8321838378906,289.5936279296875,284.66650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171884205192,7.873751428633113e-09,0.0010171806206926,-0.0196792930364608,0.0,0.0,0.0,-0.0087161818519234,60.0,3.4035959243774414,-0.0,-7.054411810258898e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287780761719,0.0,0.0,9.518387378193438e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.529052734375,0.0,0.0,0.0001002332937787,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287780761719,0.0,0.0,7.403205381706357e-05,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287780761719,0.0,0.0,0.0001002332064672,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,0.0004754622932523,284.4945983886719,294.1499938964844,289.494140625,283.6651306152344,291.8111267089844,289.5799560546875,284.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.380293846130371,-0.0,-7.013262859345559e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52850341796875,0.0,0.0,9.469071665080264e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287780761719,0.0,0.0,9.971397957997397e-05,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,7.364847988355905e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,9.97138922684826e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277709960937,0.0,0.0,0.0004729988868348,284.49481201171875,294.1499938964844,289.4603881835937,283.6289978027344,291.76934814453125,289.5530090332031,284.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.3359053134918213,-0.0,-6.940771157815109e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52850341796875,0.0,0.0,9.469071665080264e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287780761719,0.0,0.0,9.971397957997397e-05,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,7.364847988355905e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5285339355469,0.0,0.0,9.97138922684826e-05,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277709960937,0.0,0.0,0.0004729988868348,284.49481201171875,294.1499938964844,289.4603881835937,283.6289978027344,291.76934814453125,289.5530090332031,284.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.3359053134918213,-0.0,-6.940771157815109e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,9.4285947852768e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.528564453125,0.0,0.0,9.928773943101989e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,7.333366374950856e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,9.92876521195285e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52752685546875,0.0,0.0,0.0004709770146291,284.4950866699219,294.1499938964844,289.4263916015625,283.5957336425781,291.7279052734375,289.52642822265625,284.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458563728596e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.294600009918213,-0.0,-6.881552394588655e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,9.4285947852768e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.528564453125,0.0,0.0,9.928773943101989e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,7.333366374950856e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282897949219,0.0,0.0,9.92876521195285e-05,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52752685546875,0.0,0.0,0.0004709770146291,284.4950866699219,294.1499938964844,289.4263916015625,283.5957336425781,291.7279052734375,289.52642822265625,284.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458563728596e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.294600009918213,-0.0,-6.881552394588655e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.528076171875,0.0,0.0,9.396653331350537e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283508300781,0.0,0.0,9.895137191051616e-05,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281066894531,0.0,0.0,7.308521890081465e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281066894531,0.0,0.0,9.895129187498242e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52734375,0.0,0.0,0.000469381455332,284.49542236328125,294.1499938964844,289.3920593261719,283.56561279296875,291.68670654296875,289.4998779296875,284.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,3.256377696990967,-0.0,-6.834998345084389e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.528076171875,0.0,0.0,9.396653331350537e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283508300781,0.0,0.0,9.895137191051616e-05,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281066894531,0.0,0.0,7.308521890081465e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281066894531,0.0,0.0,9.895129187498242e-05,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52734375,0.0,0.0,0.000469381455332,284.49542236328125,294.1499938964844,289.3920593261719,283.56561279296875,291.68670654296875,289.4998779296875,284.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,3.256377696990967,-0.0,-6.834998345084389e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279235839844,0.0,0.0,9.372327622259036e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281982421875,0.0,0.0,9.869520727079362e-05,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279541015625,0.0,0.0,7.289602217497304e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279541015625,0.0,0.0,9.869512723525986e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271911621094,0.0,0.0,0.0004681663704104,284.4957580566406,294.1499938964844,289.3572998046875,283.5389404296875,291.6457824707031,289.4731140136719,284.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706280781225814e-09,0.0009986454388126,-0.0140019133687019,0.0,0.0,0.0,-0.0076416670344769,60.0,3.220853805541992,-0.0,-6.799648843980324e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279235839844,0.0,0.0,9.372327622259036e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281982421875,0.0,0.0,9.869520727079362e-05,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279541015625,0.0,0.0,7.289602217497304e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279541015625,0.0,0.0,9.869512723525986e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271911621094,0.0,0.0,0.0004681663704104,284.4957580566406,294.1499938964844,289.3572998046875,283.5389404296875,291.6457824707031,289.4731140136719,284.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706280781225814e-09,0.0009986454388126,-0.0140019133687019,0.0,0.0,0.0,-0.0076416670344769,60.0,3.220853805541992,-0.0,-6.799648843980324e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278625488281,0.0,0.0,9.362705168314278e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52813720703125,0.0,0.0,9.85938822850585e-05,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,7.282118167495355e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,9.859380224952474e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271301269531,0.0,0.0,0.0004676857206504,284.4959411621094,294.1499938964844,289.3397521972656,283.5269775390625,291.6253967285156,289.4595642089844,284.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366480514471e-09,0.0009976199362426,-0.0136877708137035,0.0,0.0,0.0,-0.0075822197832167,60.0,3.204030990600586,-0.0,-6.78569094247905e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278015136719,0.0,0.0,9.354417124995962e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.528076171875,0.0,0.0,9.850659989751875e-05,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52783203125,0.0,0.0,7.275671669049188e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52783203125,0.0,0.0,9.8506519861985e-05,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.527099609375,0.0,0.0,0.0004672717186622,284.49615478515625,294.1499938964844,289.32208251953125,283.5159606933594,291.60504150390625,289.4458923339844,284.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.4830704421249266e-09,0.0009967365767806,-0.0134171601384878,0.0,0.0,0.0,-0.0075310110114514,60.0,3.1876580715179443,-0.0,-6.77367850698829e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277099609375,0.0,0.0,9.341501572635023e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279541015625,0.0,0.0,9.837059769779444e-05,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277099609375,0.0,0.0,7.265626481967047e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277099609375,0.0,0.0,9.837051766226068e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270080566406,0.0,0.0,0.0004666265740524,284.4965515136719,294.1499938964844,289.2863464355469,283.4969482421875,291.564453125,289.4179992675781,284.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322103202587414e-09,0.0009953599656,-0.0129954600706696,0.0,0.0,0.0,-0.0074512115679681,60.0,3.1561880111694336,-0.0,-6.7549812854395e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277099609375,0.0,0.0,9.341501572635023e-05,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279541015625,0.0,0.0,9.837059769779444e-05,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277099609375,0.0,0.0,7.265626481967047e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277099609375,0.0,0.0,9.837051766226068e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270080566406,0.0,0.0,0.0004666265740524,284.4965515136719,294.1499938964844,289.2863464355469,283.4969482421875,291.564453125,289.4179992675781,284.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322103202587414e-09,0.0009953599656,-0.0129954600706696,0.0,0.0,0.0,-0.0074512115679681,60.0,3.1561880111694336,-0.0,-6.7549812854395e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,9.3325121270027e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,9.82759302132763e-05,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,7.258634286699817e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,9.827585745370016e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,0.0004661775310523,284.4970092773437,294.1499938964844,289.25,283.482177734375,291.52398681640625,289.38922119140625,284.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210041731373849e-09,0.0009944015182554,-0.012701878324151,0.0,0.0,0.0,-0.0073956572450697,60.0,3.1260321140289307,-0.0,-6.74197977446056e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,9.3325121270027e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,9.82759302132763e-05,299.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,7.258634286699817e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,9.827585745370016e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,0.0004661775310523,284.4970092773437,294.1499938964844,289.25,283.482177734375,291.52398681640625,289.38922119140625,284.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210041731373849e-09,0.0009944015182554,-0.012701878324151,0.0,0.0,0.0,-0.0073956572450697,60.0,3.1260321140289307,-0.0,-6.74197977446056e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.527587890625,0.0,0.0,9.3253816885408e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278625488281,0.0,0.0,9.820084233069792e-05,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,7.253087824210525e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,9.820076957112178e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52691650390625,0.0,0.0,0.000465821387479,284.4974975585937,294.1499938964844,289.2133483886719,283.4698791503906,291.483642578125,289.359619140625,284.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689936637878,0.0,0.0,0.0,-0.0073515893891453,60.0,3.0966055393218994,-0.0,-6.731675483706567e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.527587890625,0.0,0.0,9.3253816885408e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278625488281,0.0,0.0,9.820084233069792e-05,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,7.253087824210525e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,9.820076957112178e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52691650390625,0.0,0.0,0.000465821387479,284.4974975585937,294.1499938964844,289.2133483886719,283.4698791503906,291.483642578125,289.359619140625,284.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689936637878,0.0,0.0,0.0,-0.0073515893891453,60.0,3.0966055393218994,-0.0,-6.731675483706567e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.527587890625,0.0,0.0,9.318222873844206e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278625488281,0.0,0.0,9.812545613385736e-05,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,7.24751953384839e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,9.81253760983236e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52691650390625,0.0,0.0,0.0004654637596104,284.498046875,294.1499938964844,289.1766662597656,283.45819091796875,291.443359375,289.3291931152344,284.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351627796888,0.0,0.0,0.0,-0.0073073431849479,60.0,3.067455768585205,-0.0,-6.721337086901259e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.527587890625,0.0,0.0,9.318222873844206e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278625488281,0.0,0.0,9.812545613385736e-05,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,7.24751953384839e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,9.81253760983236e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52691650390625,0.0,0.0,0.0004654637596104,284.498046875,294.1499938964844,289.1766662597656,283.45819091796875,291.443359375,289.3291931152344,284.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351627796888,0.0,0.0,0.0,-0.0073073431849479,60.0,3.067455768585205,-0.0,-6.721337086901259e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,9.314619819633664e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278625488281,0.0,0.0,9.808751929085702e-05,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,7.244717562571168e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,9.808743925532326e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,0.0004652838106267,284.4983215332031,294.1499938964844,289.1583251953125,283.4525451660156,291.4232788085937,289.31378173828125,284.6936950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,3.052912473678589,-0.0,-6.716138045703701e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276184082031,0.0,0.0,9.310992027167232e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278625488281,0.0,0.0,9.804931323742494e-05,299.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,7.241895946208388e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.52764892578125,0.0,0.0,9.80492404778488e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5269470214844,0.0,0.0,0.0004651026101782,284.49859619140625,294.1499938964844,289.1400146484375,283.4470520019531,291.4031982421875,289.2982177734375,284.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,3.038378953933716,-0.0,-6.710904187912092e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276794433594,0.0,0.0,9.303606930188836e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279235839844,0.0,0.0,9.797154052648692e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277099609375,0.0,0.0,7.23615157767199e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277099609375,0.0,0.0,9.79714677669108e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270080566406,0.0,0.0,0.0004647336900234,284.4991760253906,294.1499938964844,289.10333251953125,283.4364318847656,291.3631286621094,289.2668762207031,284.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578031495213,0.0,0.0,0.0,-0.0072170160710811,60.0,3.009326457977295,-0.0,-6.700256705016727e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
