time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265680,298.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5276794433594,0.0,0.0,9.303606930188836e-05,298.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5279235839844,0.0,0.0,9.797154052648692e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277099609375,0.0,0.0,7.23615157767199e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277099609375,0.0,0.0,9.79714677669108e-05,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5270080566406,0.0,0.0,0.0004647336900234,284.4991760253906,294.1499938964844,289.10333251953125,283.4364318847656,291.3631286621094,289.2668762207031,284.69757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578031495213,0.0,0.0,0.0,-0.0072170160710811,60.0,3.009326457977295,-0.0,-6.700256705016727e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277709960937,0.0,0.0,9.295991185354068e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,9.78913449216634e-05,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278015136719,0.0,0.0,7.230228220578283e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278015136719,0.0,0.0,9.789127216208726e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271301269531,0.0,0.0,0.0004643533029593,284.49981689453125,294.1499938964844,289.0666809082031,283.4263610839844,291.3231506347656,289.2352600097656,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.0115090776234865,0.0,0.0,0.0,-0.0071699526160955,60.0,2.980273962020874,-0.0,-6.689285925176591e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277709960937,0.0,0.0,9.295991185354068e-05,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,9.78913449216634e-05,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278015136719,0.0,0.0,7.230228220578283e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5278015136719,0.0,0.0,9.789127216208726e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5271301269531,0.0,0.0,0.0004643533029593,284.49981689453125,294.1499938964844,289.0666809082031,283.4263610839844,291.3231506347656,289.2352600097656,284.7001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.0115090776234865,0.0,0.0,0.0,-0.0071699526160955,60.0,2.980273962020874,-0.0,-6.689285925176591e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,9.288119326811284e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52813720703125,0.0,0.0,9.78084426606074e-05,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,7.224104774650186e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,9.780836990103126e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272521972656,0.0,0.0,0.000463960081106,284.5004577636719,294.1499938964844,289.0299987792969,283.416748046875,291.28326416015625,289.2034912109375,284.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.95120620727539,-0.0,-6.677954900169425e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,9.288119326811284e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.52813720703125,0.0,0.0,9.78084426606074e-05,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,7.224104774650186e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52789306640625,0.0,0.0,9.780836990103126e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5272521972656,0.0,0.0,0.000463960081106,284.5004577636719,294.1499938964844,289.0299987792969,283.416748046875,291.28326416015625,289.2034912109375,284.70263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.95120620727539,-0.0,-6.677954900169425e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,9.279942605644464e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282592773437,0.0,0.0,9.772233897820116e-05,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5280456542969,0.0,0.0,7.21774558769539e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5280456542969,0.0,0.0,9.772227349458262e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52740478515625,0.0,0.0,0.0004635516379494,284.5011291503906,294.1499938964844,288.99334716796875,283.4076232910156,291.24346923828125,289.171630859375,284.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547023930225805e-09,0.0009887976339086,-0.0109849404543638,0.0,0.0,0.0,-0.0070707770064473,60.0,2.9221110343933105,-0.0,-6.666196838978068e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,9.279942605644464e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282592773437,0.0,0.0,9.772233897820116e-05,299.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5280456542969,0.0,0.0,7.21774558769539e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5280456542969,0.0,0.0,9.772227349458262e-05,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52740478515625,0.0,0.0,0.0004635516379494,284.5011291503906,294.1499938964844,288.99334716796875,283.4076232910156,291.24346923828125,289.171630859375,284.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547023930225805e-09,0.0009887976339086,-0.0109849404543638,0.0,0.0,0.0,-0.0070707770064473,60.0,2.9221110343933105,-0.0,-6.666196838978068e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281066894531,0.0,0.0,9.275758930016308e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5283508300781,0.0,0.0,9.767828305484728e-05,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52813720703125,0.0,0.0,7.214491051854566e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52813720703125,0.0,0.0,9.767821029527111e-05,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5274658203125,0.0,0.0,0.0004633426724467,284.5014953613281,294.1499938964844,288.9750061035156,283.4032592773437,291.2236022949219,289.1557006835937,284.7063903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.9075543880462646,-0.0,-6.6601849368908e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5281982421875,0.0,0.0,9.271487215301022e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284423828125,0.0,0.0,9.76333030848764e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282287597656,0.0,0.0,7.21116884960793e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282287597656,0.0,0.0,9.763323032530025e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5275573730469,0.0,0.0,0.0004631293122656,284.5018615722656,294.1499938964844,288.9566650390625,283.3989562988281,291.2037658691406,289.1398010253906,284.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307589027285e-09,0.0009878964629024,-0.0107088051736354,0.0,0.0,0.0,-0.0070185279473662,60.0,2.8929903507232666,-0.0,-6.654049400367512e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,9.26276043173857e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52862548828125,0.0,0.0,9.754140046425164e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,7.204381108749658e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,9.754133498063312e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277709960937,0.0,0.0,0.0004626933659892,284.5025939941406,294.1499938964844,288.9200134277344,283.3907470703125,291.1641540527344,289.1080322265625,284.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.863847017288208,-0.0,-6.641523242478797e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,9.26276043173857e-05,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52862548828125,0.0,0.0,9.754140046425164e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,7.204381108749658e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5284118652344,0.0,0.0,9.754133498063312e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5277709960937,0.0,0.0,0.0004626933659892,284.5025939941406,294.1499938964844,288.9200134277344,283.3907470703125,291.1641540527344,289.1080322265625,284.7100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.863847017288208,-0.0,-6.641523242478797e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52862548828125,0.0,0.0,9.253765892935915e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52886962890625,0.0,0.0,9.74466893239878e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286560058594,0.0,0.0,7.19738527550362e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286560058594,0.0,0.0,9.744661656441168e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,0.0004622440901584,284.5033569335937,294.1499938964844,288.8833312988281,283.3829345703125,291.1246337890625,289.0764465332031,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418504226283e-09,0.0009860076243057,-0.0101300654932856,0.0,0.0,0.0,-0.0069090239703655,60.0,2.834686517715454,-0.0,-6.62862547073928e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52862548828125,0.0,0.0,9.253765892935915e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.52886962890625,0.0,0.0,9.74466893239878e-05,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286560058594,0.0,0.0,7.19738527550362e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5286560058594,0.0,0.0,9.744661656441168e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.52801513671875,0.0,0.0,0.0004622440901584,284.5033569335937,294.1499938964844,288.8833312988281,283.3829345703125,291.1246337890625,289.0764465332031,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.228418504226283e-09,0.0009860076243057,-0.0101300654932856,0.0,0.0,0.0,-0.0069090239703655,60.0,2.834686517715454,-0.0,-6.62862547073928e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52886962890625,0.0,0.0,9.244577813660726e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.73499336396344e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,7.19023882993497e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,9.734986088005826e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282592773437,0.0,0.0,0.000461785151856,284.5041809082031,294.1499938964844,288.8466796875,283.3755187988281,291.0851745605469,289.0450134277344,284.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.8055224418640137,-0.0,-6.615464087644797e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.52886962890625,0.0,0.0,9.244577813660726e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.52911376953125,0.0,0.0,9.73499336396344e-05,299.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,7.19023882993497e-05,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5289001464844,0.0,0.0,9.734986088005826e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5282592773437,0.0,0.0,0.000461785151856,284.5041809082031,294.1499938964844,288.8466796875,283.3755187988281,291.0851745605469,289.0450134277344,284.7149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.8055224418640137,-0.0,-6.615464087644797e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291748046875,0.0,0.0,9.235210745828226e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293884277344,0.0,0.0,9.72512862063013e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291748046875,0.0,0.0,7.182952685980126e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291748046875,0.0,0.0,9.725122072268276e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.528564453125,0.0,0.0,0.0004613172204699,284.5050048828125,294.1499938964844,288.8099975585937,283.36846923828125,291.0458374023437,289.0138244628906,284.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7763707637786865,-0.0,-6.60205827784921e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291748046875,0.0,0.0,9.235210745828226e-05,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293884277344,0.0,0.0,9.72512862063013e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291748046875,0.0,0.0,7.182952685980126e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5291748046875,0.0,0.0,9.725122072268276e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.528564453125,0.0,0.0,0.0004613172204699,284.5050048828125,294.1499938964844,288.8099975585937,283.36846923828125,291.0458374023437,289.0138244628906,284.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.7763707637786865,-0.0,-6.60205827784921e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.529296875,0.0,0.0,9.230487194145098e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.529541015625,0.0,0.0,9.720154776005074e-05,299.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293273925781,0.0,0.0,7.179279054980725e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5293273925781,0.0,0.0,9.720148227643222e-05,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5287170410156,0.0,0.0,0.0004610813048202,284.50543212890625,294.1499938964844,288.7916564941406,283.3651123046875,291.02618408203125,288.9983215332031,284.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.761802673339844,-0.0,-6.59530456914581e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.52947998046875,0.0,0.0,9.22573744901456e-05,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5296936035156,0.0,0.0,9.715152555145325e-05,299.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.52947998046875,0.0,0.0,7.175584323704243e-05,298.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.52947998046875,0.0,0.0,9.71514600678347e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.52886962890625,0.0,0.0,0.0004608440212905,284.505859375,294.1499938964844,288.7733459472656,283.3617858886719,291.0065612792969,288.98291015625,284.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.747244358062744,-0.0,-6.588515333305622e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,9.21620157896541e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.0,0.0,9.70511173363775e-05,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298156738281,0.0,0.0,7.168167940108106e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298156738281,0.0,0.0,9.705105185275896e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5292053222656,0.0,0.0,0.0004603677371051,284.5067443847656,294.1499938964844,288.7366638183594,283.35546875,290.9674072265625,288.9523010253906,284.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.7181625366210938,-0.0,-6.574898492317517e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.52978515625,0.0,0.0,9.21620157896541e-05,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.530029296875,0.0,0.0,9.70511173363775e-05,299.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298156738281,0.0,0.0,7.168167940108106e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5298156738281,0.0,0.0,9.705105185275896e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5292053222656,0.0,0.0,0.0004603677371051,284.5067443847656,294.1499938964844,288.7366638183594,283.35546875,290.9674072265625,288.9523010253906,284.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.7181625366210938,-0.0,-6.574898492317517e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301513671875,0.0,0.0,9.206660615745932e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303649902344,0.0,0.0,9.695063636172564e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,7.160746463341638e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,9.69505708781071e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295715332031,0.0,0.0,0.0004598911327775,284.50762939453125,294.1499938964844,288.70001220703125,283.34942626953125,290.9283142089844,288.9220275878906,284.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.689138889312744,-0.0,-6.561285914585825e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301513671875,0.0,0.0,9.206660615745932e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303649902344,0.0,0.0,9.695063636172564e-05,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,7.160746463341638e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5301818847656,0.0,0.0,9.69505708781071e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5295715332031,0.0,0.0,0.0004598911327775,284.50762939453125,294.1499938964844,288.70001220703125,283.34942626953125,290.9283142089844,288.9220275878906,284.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.689138889312744,-0.0,-6.561285914585825e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,9.197165491059422e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53076171875,0.0,0.0,9.685065015219152e-05,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,7.153362093959004e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,9.6850584668573e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52996826171875,0.0,0.0,0.0004594168567564,284.5085754394531,294.1499938964844,288.663330078125,283.3437194824219,290.8892822265625,288.89208984375,284.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.6601879596710205,-0.0,-6.547755049268744e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,9.197165491059422e-05,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53076171875,0.0,0.0,9.685065015219152e-05,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,7.153362093959004e-05,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5305480957031,0.0,0.0,9.6850584668573e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.52996826171875,0.0,0.0,0.0004594168567564,284.5085754394531,294.1499938964844,288.663330078125,283.3437194824219,290.8892822265625,288.89208984375,284.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.6601879596710205,-0.0,-6.547755049268744e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53094482421875,0.0,0.0,9.187772957375272e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,9.675174806034192e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53094482421875,0.0,0.0,7.146056304918602e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.53094482421875,0.0,0.0,9.67516825767234e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303649902344,0.0,0.0,0.0004589477030094,284.509521484375,294.1499938964844,288.6266784667969,283.3382568359375,290.8503723144531,288.86248779296875,284.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.6313281059265137,-0.0,-6.534383345524476e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53094482421875,0.0,0.0,9.187772957375272e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,9.675174806034192e-05,299.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.53094482421875,0.0,0.0,7.146056304918602e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.53094482421875,0.0,0.0,9.67516825767234e-05,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5303649902344,0.0,0.0,0.0004589477030094,284.509521484375,294.1499938964844,288.6266784667969,283.3382568359375,290.8503723144531,288.86248779296875,284.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899562380908e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.6313281059265137,-0.0,-6.534383345524476e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,9.183125075651331e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313720703125,0.0,0.0,9.67027954175137e-05,299.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,7.142440881580114e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5311584472656,0.0,0.0,9.670272993389516e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.53057861328125,0.0,0.0,0.0004587154835462,284.510009765625,294.1499938964844,288.6083374023437,283.33563232421875,290.8309326171875,288.84783935546875,284.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796412815308e-09,0.0009784786961972,-0.0078231412917375,0.0,0.0,0.0,-0.0064725438132882,60.0,2.6169354915618896,-0.0,-6.527771034825491e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5313720703125,0.0,0.0,9.178525942843407e-05,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5315856933594,0.0,0.0,9.66543666436337e-05,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314025878906,0.0,0.0,7.138864020816982e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5314025878906,0.0,0.0,9.665430116001517e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53082275390625,0.0,0.0,0.0004584857670124,284.510498046875,294.1499938964844,288.5899963378906,283.33306884765625,290.8115234375,288.8332824707031,284.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290644423614708e-09,0.000977988471277,-0.0076729506254196,0.0,0.0,0.0,-0.0064441277645528,60.0,2.6025705337524414,-0.0,-6.521231910028291e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318298339844,0.0,0.0,9.169499389827251e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.0,0.0,9.6559313533362e-05,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318298339844,0.0,0.0,7.131843449315056e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318298339844,0.0,0.0,9.655925532570107e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312805175781,0.0,0.0,0.000458034890471,284.5115051269531,294.1499938964844,288.5533447265625,283.328125,290.7727355957031,288.8044738769531,284.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178144636351021e-09,0.0009770264150574,-0.0073781730607151,0.0,0.0,0.0,-0.0063883564434945,60.0,2.5739378929138184,-0.0,-6.508407324190557e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318298339844,0.0,0.0,9.169499389827251e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.53204345703125,0.0,0.0,9.6559313533362e-05,299.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318298339844,0.0,0.0,7.131843449315056e-05,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5318298339844,0.0,0.0,9.655925532570107e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5312805175781,0.0,0.0,0.000458034890471,284.5115051269531,294.1499938964844,288.5533447265625,283.328125,290.7727355957031,288.8044738769531,284.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178144636351021e-09,0.0009770264150574,-0.0073781730607151,0.0,0.0,0.0,-0.0063883564434945,60.0,2.5739378929138184,-0.0,-6.508407324190557e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53228759765625,0.0,0.0,9.16069038794376e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325012207031,0.0,0.0,9.646655234973878e-05,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323181152344,0.0,0.0,7.12499168002978e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323181152344,0.0,0.0,9.646648686612024e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5317687988281,0.0,0.0,0.0004575948696583,284.5125427246094,294.1499938964844,288.51666259765625,283.32342529296875,290.7340393066406,288.77606201171875,284.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.545423746109009,-0.0,-6.495903193126652e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53228759765625,0.0,0.0,9.16069038794376e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5325012207031,0.0,0.0,9.646655234973878e-05,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323181152344,0.0,0.0,7.12499168002978e-05,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5323181152344,0.0,0.0,9.646648686612024e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5317687988281,0.0,0.0,0.0004575948696583,284.5125427246094,294.1499938964844,288.51666259765625,283.32342529296875,290.7340393066406,288.77606201171875,284.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353127133605e-09,0.0009760875836946,-0.0070904903113842,0.0,0.0,0.0,-0.0063339280895888,60.0,2.545423746109009,-0.0,-6.495903193126652e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.0,0.0,9.152191341854632e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5329895019531,0.0,0.0,9.637704351916908e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.0,0.0,7.118380744941533e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.0,0.0,9.637698531150818e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,0.0004571703320834,284.5135803222656,294.1499938964844,288.4800109863281,283.31890869140625,290.6954040527344,288.7480163574219,284.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624183106591317e-09,0.0009751816978678,-0.0068129114806652,0.0,0.0,0.0,-0.0062814112752676,60.0,2.517050266265869,-0.0,-6.483850256699952e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.0,0.0,9.152191341854632e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5329895019531,0.0,0.0,9.637704351916908e-05,299.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.0,0.0,7.118380744941533e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.0,0.0,9.637698531150818e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5322570800781,0.0,0.0,0.0004571703320834,284.5135803222656,294.1499938964844,288.4800109863281,283.31890869140625,290.6954040527344,288.7480163574219,284.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624183106591317e-09,0.0009751816978678,-0.0068129114806652,0.0,0.0,0.0,-0.0062814112752676,60.0,2.517050266265869,-0.0,-6.483850256699952e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,9.144013893092053e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53350830078125,0.0,0.0,9.629093256080524e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,7.112020830390975e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,9.629087435314432e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.0,0.0,0.000456761859823,284.5146789550781,294.1499938964844,288.4433288574219,283.3145751953125,290.6568603515625,288.7203674316406,284.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860500281087752e-09,0.0009743101545609,-0.0065458565950393,0.0,0.0,0.0,-0.0062308860942721,60.0,2.4888274669647217,-0.0,-6.472264857393385e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,9.144013893092053e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53350830078125,0.0,0.0,9.629093256080524e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,7.112020830390975e-05,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333251953125,0.0,0.0,9.629087435314432e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5328063964844,0.0,0.0,0.000456761859823,284.5146789550781,294.1499938964844,288.4433288574219,283.3145751953125,290.6568603515625,288.7203674316406,284.73992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860500281087752e-09,0.0009743101545609,-0.0065458565950393,0.0,0.0,0.0,-0.0062308860942721,60.0,2.4888274669647217,-0.0,-6.472264857393385e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335998535156,0.0,0.0,9.140056499745695e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5337829589844,0.0,0.0,9.62492631515488e-05,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335998535156,0.0,0.0,7.108943100320175e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5335998535156,0.0,0.0,9.624920494388788e-05,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5330505371094,0.0,0.0,0.0004565641866065,284.51519775390625,294.1499938964844,288.42498779296875,283.3124694824219,290.6376037597656,288.7066650390625,284.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738912340253,2.81117684686194e-09,0.0009738883818499,-0.0064166137017309,0.0,0.0,0.0,-0.0062064342200756,60.0,2.474771499633789,-0.0,-6.46666151737918e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,9.136208973359317e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5340576171875,0.0,0.0,9.620874334359542e-05,299.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,7.105950498953462e-05,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53387451171875,0.0,0.0,9.62086851359345e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5333557128906,0.0,0.0,0.000456372014014,284.5157775878906,294.1499938964844,288.4066772460937,283.3104248046875,290.6183776855469,288.6930847167969,284.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632218735362804e-09,0.0009734783088788,-0.0062909568659961,0.0,0.0,0.0,-0.0061826608143746,60.0,2.4607596397399902,-0.0,-6.46121662839505e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
