time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12268020,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.534423828125,0.0,0.0,9.128810052061452e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346374511719,0.0,0.0,9.613082511350513e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5344543457031,0.0,0.0,7.100195216480643e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5344543457031,0.0,0.0,9.61307669058442e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5339050292969,0.0,0.0,0.0004560023953672,284.5168762207031,294.1499938964844,288.3699951171875,283.3064270019531,290.5799255371094,288.6661376953125,284.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670996535059089e-09,0.0009726896532811,-0.0060492972843348,0.0,0.0,0.0,-0.0061369403265416,60.0,2.4328482151031494,-0.0,-6.450750333897305e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.534423828125,0.0,0.0,9.128810052061452e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5346374511719,0.0,0.0,9.613082511350513e-05,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5344543457031,0.0,0.0,7.100195216480643e-05,298.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5344543457031,0.0,0.0,9.61307669058442e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5339050292969,0.0,0.0,0.0004560023953672,284.5168762207031,294.1499938964844,288.3699951171875,283.3064270019531,290.5799255371094,288.6661376953125,284.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670996535059089e-09,0.0009726896532811,-0.0060492972843348,0.0,0.0,0.0,-0.0061369403265416,60.0,2.4328482151031494,-0.0,-6.450750333897305e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350341796875,0.0,0.0,9.121868788497522e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53521728515625,0.0,0.0,9.605773811927064e-05,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350341796875,0.0,0.0,7.094796455930918e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350341796875,0.0,0.0,9.605767991160974e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345153808594,0.0,0.0,0.0004556557105388,284.5180053710937,294.1499938964844,288.3333435058594,283.30255126953125,290.54156494140625,288.6395568847656,284.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584483516088198e-09,0.0009719498339109,-0.0058226049877703,0.0,0.0,0.0,-0.006094051990658,60.0,2.405111312866211,-0.0,-6.4409405808874e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350341796875,0.0,0.0,9.121868788497522e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.53521728515625,0.0,0.0,9.605773811927064e-05,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350341796875,0.0,0.0,7.094796455930918e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5350341796875,0.0,0.0,9.605767991160974e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5345153808594,0.0,0.0,0.0004556557105388,284.5180053710937,294.1499938964844,288.3333435058594,283.30255126953125,290.54156494140625,288.6395568847656,284.7463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584483516088198e-09,0.0009719498339109,-0.0058226049877703,0.0,0.0,0.0,-0.006094051990658,60.0,2.405111312866211,-0.0,-6.4409405808874e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356140136719,0.0,0.0,9.115400462178512e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53582763671875,0.0,0.0,9.598962060408668e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53564453125,0.0,0.0,7.089765858836472e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53564453125,0.0,0.0,9.598956239642575e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5351257324219,0.0,0.0,0.0004553325998131,284.5191650390625,294.1499938964844,288.2966613769531,283.2987976074219,290.50323486328125,288.6132202148437,284.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628670968,2.50385556732624e-09,0.0009712603641673,-0.0056113325990736,0.0,0.0,0.0,-0.0060540810227394,60.0,2.377542495727539,-0.0,-6.431805132933732e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5356140136719,0.0,0.0,9.115400462178512e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.53582763671875,0.0,0.0,9.598962060408668e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53564453125,0.0,0.0,7.089765858836472e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53564453125,0.0,0.0,9.598956239642575e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5351257324219,0.0,0.0,0.0004553325998131,284.5191650390625,294.1499938964844,288.2966613769531,283.2987976074219,290.50323486328125,288.6132202148437,284.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628670968,2.50385556732624e-09,0.0009712603641673,-0.0056113325990736,0.0,0.0,0.0,-0.0060540810227394,60.0,2.377542495727539,-0.0,-6.431805132933732e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362548828125,0.0,0.0,9.10950475372374e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53643798828125,0.0,0.0,9.592753485776484e-05,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362548828125,0.0,0.0,7.085179822752252e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362548828125,0.0,0.0,9.592747665010393e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357666015625,0.0,0.0,0.0004550380981527,284.5203552246094,294.1499938964844,288.260009765625,283.2951354980469,290.4649963378906,288.587158203125,284.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706342825666,2.430364354211178e-09,0.0009706318960525,-0.0054187597706913,0.0,0.0,0.0,-0.0060176481492817,60.0,2.3501713275909424,-0.0,-6.42348325641251e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362548828125,0.0,0.0,9.10950475372374e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53643798828125,0.0,0.0,9.592753485776484e-05,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362548828125,0.0,0.0,7.085179822752252e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5362548828125,0.0,0.0,9.592747665010393e-05,298.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5357666015625,0.0,0.0,0.0004550380981527,284.5203552246094,294.1499938964844,288.260009765625,283.2951354980469,290.4649963378906,288.587158203125,284.7504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706342825666,2.430364354211178e-09,0.0009706318960525,-0.0054187597706913,0.0,0.0,0.0,-0.0060176481492817,60.0,2.3501713275909424,-0.0,-6.42348325641251e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365600585937,0.0,0.0,9.106745710596442e-05,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367431640625,0.0,0.0,9.58984746830538e-05,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365905761719,0.0,0.0,7.083033415256068e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5365905761719,0.0,0.0,9.589842375135048e-05,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5360717773437,0.0,0.0,0.0004549002624116,284.5209350585937,294.1499938964844,288.2416687011719,283.2933654785156,290.44586181640625,288.57421875,284.75146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703401010483,2.395969200819081e-09,0.0009703377145342,-0.0053286324255168,0.0,0.0,0.0,-0.0060005965642631,60.0,2.3365511894226074,-0.0,-6.41959019276328e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5368957519531,0.0,0.0,9.10413873498328e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370788574219,0.0,0.0,9.587102977093308e-05,299.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.53692626953125,0.0,0.0,7.081006333464757e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.53692626953125,0.0,0.0,9.587097156327218e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5364074707031,0.0,0.0,0.0004547700518742,284.52154541015625,294.1499938964844,288.22332763671875,283.29156494140625,290.4267578125,288.5613098144531,284.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700622176751,2.3634751933343523e-09,0.0009700598893687,-0.0052434862591326,0.0,0.0,0.0,-0.0059844879433512,60.0,2.32297682762146,-0.0,-6.415913844648459e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5372619628906,0.0,0.0,9.101413888856769e-05,298.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5374450683594,0.0,0.0,9.584232611814514e-05,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53729248046875,0.0,0.0,7.078886119415984e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53729248046875,0.0,0.0,9.584227518644184e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5367736816406,0.0,0.0,0.0004546339332591,284.522216796875,294.1499938964844,288.2027893066406,283.28961181640625,290.4053955078125,288.5469055175781,284.75360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294999262901683e-09,0.0009697693167254,-0.0051544588059186,0.0,0.0,0.0,-0.0059676449745893,60.0,2.307833909988404,-0.0,-6.412071229533467e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375671386719,0.0,0.0,9.099434100789948e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5377502441406,0.0,0.0,9.58214804995805e-05,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375671386719,0.0,0.0,7.077346526784822e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5375671386719,0.0,0.0,9.58214295678772e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5370788574219,0.0,0.0,0.0004545350675471,284.5227355957031,294.1499938964844,288.1866760253906,283.2880554199219,290.3886108398437,288.5355834960937,284.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695605840533,2.30482277707722e-09,0.0009695582557469,-0.0050897956825792,0.0,0.0,0.0,-0.0059554111212491,60.0,2.29597806930542,-0.0,-6.409280217667401e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382385253906,0.0,0.0,9.095425775740296e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384216308594,0.0,0.0,9.577927266946062e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53826904296875,0.0,0.0,7.074229506542906e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53826904296875,0.0,0.0,9.577922173775733e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53778076171875,0.0,0.0,0.0004543348622974,284.52398681640625,294.1499938964844,288.1499938964844,283.2846069335937,290.3504638671875,288.5099182128906,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.254851194649632e-09,0.0009691309533081,-0.0049588517285883,0.0,0.0,0.0,-0.0059306379407644,60.0,2.269173145294189,-0.0,-6.40363140291811e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5382385253906,0.0,0.0,9.095425775740296e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384216308594,0.0,0.0,9.577927266946062e-05,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.53826904296875,0.0,0.0,7.074229506542906e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53826904296875,0.0,0.0,9.577922173775733e-05,298.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53778076171875,0.0,0.0,0.0004543348622974,284.52398681640625,294.1499938964844,288.1499938964844,283.2846069335937,290.3504638671875,288.5099182128906,284.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691332234069,2.254851194649632e-09,0.0009691309533081,-0.0049588517285883,0.0,0.0,0.0,-0.0059306379407644,60.0,2.269173145294189,-0.0,-6.40363140291811e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,9.092742402572183e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53912353515625,0.0,0.0,9.575101285008714e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,7.072142034303397e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,9.575096191838384e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,0.0004542008100543,284.52520751953125,294.1499938964844,288.1101989746094,283.2789306640625,290.3123474121094,288.4840393066406,284.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468999229,2.2213828554384918e-09,0.0009688446880318,-0.0048711518757045,0.0,0.0,0.0,-0.0059140459634363,60.0,2.241618156433105,-0.0,-6.399849183935657e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,9.092742402572183e-05,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53912353515625,0.0,0.0,9.575101285008714e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,7.072142034303397e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,9.575096191838384e-05,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,0.0004542008100543,284.52520751953125,294.1499938964844,288.1101989746094,283.2789306640625,290.3123474121094,288.4840393066406,284.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688468999229,2.2213828554384918e-09,0.0009688446880318,-0.0048711518757045,0.0,0.0,0.0,-0.0059140459634363,60.0,2.241618156433105,-0.0,-6.399849183935657e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,9.091891115531324e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,9.574204887030646e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,7.071479194564745e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,9.574199793860316e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392150878906,0.0,0.0,0.0004541582602541,284.5264892578125,294.1499938964844,288.064453125,283.2690124511719,290.2741394042969,288.4572448730469,284.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687558049336,2.210737370944571e-09,0.0009687535930424,-0.0048432573676109,0.0,0.0,0.0,-0.005908768158406,60.0,2.211500644683838,-0.0,-6.398646945626751e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,9.091891115531324e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,9.574204887030646e-05,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,7.071479194564745e-05,298.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,9.574199793860316e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5392150878906,0.0,0.0,0.0004541582602541,284.5264892578125,294.1499938964844,288.064453125,283.2690124511719,290.2741394042969,288.4572448730469,284.7604064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687558049336,2.210737370944571e-09,0.0009687535930424,-0.0048432573676109,0.0,0.0,0.0,-0.005908768158406,60.0,2.211500644683838,-0.0,-6.398646945626751e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400390625,0.0,0.0,9.092159598367287e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54022216796875,0.0,0.0,9.574487194186077e-05,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,7.071688014548272e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,9.574482101015748e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395812988281,0.0,0.0,0.00045417167712,284.5271301269531,294.1499938964844,288.0395202636719,283.2625732421875,290.2549743652344,288.4432983398437,284.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687842684797,2.2140655975277923e-09,0.000968781998381,-0.0048519787378609,0.0,0.0,0.0,-0.0059104179963469,60.0,2.1952269077301025,-0.0,-6.399022822733968e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404357910156,0.0,0.0,9.0928326244466e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.54058837890625,0.0,0.0,9.575195872457698e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404357910156,0.0,0.0,7.072211883496493e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404357910156,0.0,0.0,9.575190779287368e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,0.0004542052920442,284.5277709960937,294.1499938964844,288.0133056640625,283.2552185058594,290.2357177734375,288.4288635253906,284.7623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688557474873,2.2224315721075527e-09,0.0009688535355962,-0.0048739002086222,0.0,0.0,0.0,-0.0059145651757717,60.0,2.178231954574585,-0.0,-6.39996784457253e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,9.095497807720676e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5413513183594,0.0,0.0,9.57800293690525e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,7.074284803820774e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,9.57799784373492e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5407409667969,0.0,0.0,0.0004543384711723,284.5290832519531,294.1499938964844,287.9572448730469,283.2378234863281,290.1970520019531,288.39825439453125,284.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691394516266,2.255610143109265e-09,0.0009691371815279,-0.0049608410336077,0.0,0.0,0.0,-0.0059310132637619,60.0,2.141981601715088,-0.0,-6.403717378589135e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,9.095497807720676e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5413513183594,0.0,0.0,9.57800293690525e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,7.074284803820774e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,9.57799784373492e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5407409667969,0.0,0.0,0.0004543384711723,284.5290832519531,294.1499938964844,287.9572448730469,283.2378234863281,290.1970520019531,288.39825439453125,284.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691394516266,2.255610143109265e-09,0.0009691371815279,-0.0049608410336077,0.0,0.0,0.0,-0.0059310132637619,60.0,2.141981601715088,-0.0,-6.403717378589135e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419616699219,0.0,0.0,9.099827002501117e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421447753906,0.0,0.0,9.582561324350536e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419921875,0.0,0.0,7.077652117004618e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419921875,0.0,0.0,9.582556958775967e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54150390625,0.0,0.0,0.0004545547126326,284.5303955078125,294.1499938964844,287.8967590332031,283.2172241210937,290.15802001953125,288.3650207519531,284.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696003980934,2.3095103607317924e-09,0.000969598069787,-0.0051020793616771,0.0,0.0,0.0,-0.0059577338397502,60.0,2.103114604949951,-0.0,-6.409810282548278e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419616699219,0.0,0.0,9.099827002501117e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421447753906,0.0,0.0,9.582561324350536e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419921875,0.0,0.0,7.077652117004618e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419921875,0.0,0.0,9.582556958775967e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54150390625,0.0,0.0,0.0004545547126326,284.5303955078125,294.1499938964844,287.8967590332031,283.2172241210937,290.15802001953125,288.3650207519531,284.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696003980934,2.3095103607317924e-09,0.000969598069787,-0.0051020793616771,0.0,0.0,0.0,-0.0059577338397502,60.0,2.103114604949951,-0.0,-6.409810282548278e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5427551269531,0.0,0.0,9.105826757149772e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,9.588879038346931e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54278564453125,0.0,0.0,7.082318188622594e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54278564453125,0.0,0.0,9.5888739451766e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423278808594,0.0,0.0,0.0004548543947748,284.53173828125,294.1499938964844,287.8323974609375,283.1937255859375,290.1185913085937,288.32830810546875,284.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702392853796,2.384221042817103e-09,0.0009702368988655,-0.0052978480234742,0.0,0.0,0.0,-0.0059947706758975,60.0,2.061732053756714,-0.0,-6.418261477847409e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5427551269531,0.0,0.0,9.105826757149772e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,9.588879038346931e-05,298.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54278564453125,0.0,0.0,7.082318188622594e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54278564453125,0.0,0.0,9.5888739451766e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423278808594,0.0,0.0,0.0004548543947748,284.53173828125,294.1499938964844,287.8323974609375,283.1937255859375,290.1185913085937,288.32830810546875,284.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702392853796,2.384221042817103e-09,0.0009702368988655,-0.0052978480234742,0.0,0.0,0.0,-0.0059947706758975,60.0,2.061732053756714,-0.0,-6.418261477847409e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435791015625,0.0,0.0,9.11347451619804e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5437316894531,0.0,0.0,9.596933523425832e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435791015625,0.0,0.0,7.088266283972189e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435791015625,0.0,0.0,9.596928430255502e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431213378906,0.0,0.0,0.0004552364698611,284.5330810546875,294.1499938964844,287.7646484375,283.16766357421875,290.0786437988281,288.2874755859375,284.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710539015941,2.4794777342407315e-09,0.0009710513986647,-0.0055474541150033,0.0,0.0,0.0,-0.0060419933870434,60.0,2.018229722976685,-0.0,-6.429043963862568e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435791015625,0.0,0.0,9.11347451619804e-05,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5437316894531,0.0,0.0,9.596933523425832e-05,298.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435791015625,0.0,0.0,7.088266283972189e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435791015625,0.0,0.0,9.596928430255502e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431213378906,0.0,0.0,0.0004552364698611,284.5330810546875,294.1499938964844,287.7646484375,283.16766357421875,290.0786437988281,288.2874755859375,284.7698669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710539015941,2.4794777342407315e-09,0.0009710513986647,-0.0055474541150033,0.0,0.0,0.0,-0.0060419933870434,60.0,2.018229722976685,-0.0,-6.429043963862568e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.54400634765625,0.0,0.0,9.11792740225792e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5441589355469,0.0,0.0,9.601621422916652e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54400634765625,0.0,0.0,7.09172963979654e-05,298.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.54400634765625,0.0,0.0,9.601617057342082e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435485839844,0.0,0.0,0.0004554588522296,284.53375244140625,294.1499938964844,287.72967529296875,283.1537780761719,290.0584411621094,288.26513671875,284.7707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715281194075,2.534930709785499e-09,0.0009715255582705,-0.0056927599944174,0.0,0.0,0.0,-0.0060694837011396,60.0,1.995732545852661,-0.0,-6.435325161646689e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444030761719,0.0,0.0,9.122796473093332e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445861816406,0.0,0.0,9.606749517843129e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,7.095516775734723e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54443359375,0.0,0.0,9.606744424672796e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439758300781,0.0,0.0,0.0004557021020445,284.5344543457031,294.1499938964844,287.6940612792969,283.139404296875,290.0381164550781,288.2415466308594,284.77166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720467496663,2.595580195219327e-09,0.0009720441885292,-0.0058516827411949,0.0,0.0,0.0,-0.0060995505191385,60.0,1.972855567932129,-0.0,-6.442198952072431e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5449523925781,0.0,0.0,9.129627142101526e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54510498046875,0.0,0.0,9.613942529540508e-05,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54498291015625,0.0,0.0,7.1008296799846e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54498291015625,0.0,0.0,9.61393743637018e-05,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445251464844,0.0,0.0,0.0004560433153528,284.53533935546875,294.1499938964844,287.6476135253906,283.1203308105469,290.0118713378906,288.2094116210937,284.7728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727744036354,2.680663468979105e-09,0.000972771726083,-0.0060746287927031,0.0,0.0,0.0,-0.0061417296528816,60.0,1.9430673122406008,-0.0,-6.451847411881317e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452575683594,0.0,0.0,9.13375333766453e-05,298.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5454406738281,0.0,0.0,9.618287003831938e-05,298.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452880859375,0.0,0.0,7.104038377292454e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452880859375,0.0,0.0,9.618281910661608e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,0.0004562493995763,284.53582763671875,294.1499938964844,287.62109375,283.1093139648437,289.9970397949219,288.1905212402344,284.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732139296829,2.732054138476769e-09,0.0009732111939229,-0.0062092887237668,0.0,0.0,0.0,-0.0061672064475715,60.0,1.926106572151184,-0.0,-6.4576788361137e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,9.146422235062346e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5462951660156,0.0,0.0,9.631628199713305e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,7.113892206689343e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,9.631623106542976e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54571533203125,0.0,0.0,0.0004568822623696,284.5372314453125,294.1499938964844,287.5462951660156,283.07769775390625,289.95526123046875,288.1329040527344,284.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745635325089,2.889864791910668e-09,0.0009745606221258,-0.0066228006035089,0.0,0.0,0.0,-0.0062454398721456,60.0,1.8780680894851685,-0.0,-6.475602276623249e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,9.146422235062346e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5462951660156,0.0,0.0,9.631628199713305e-05,298.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,7.113892206689343e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,9.631623106542976e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54571533203125,0.0,0.0,0.0004568822623696,284.5372314453125,294.1499938964844,287.5462951660156,283.07769775390625,289.95526123046875,288.1329040527344,284.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745635325089,2.889864791910668e-09,0.0009745606221258,-0.0066228006035089,0.0,0.0,0.0,-0.0062454398721456,60.0,1.8780680894851685,-0.0,-6.475602276623249e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.0,0.0,9.16051649255678e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54718017578125,0.0,0.0,9.646470425650476e-05,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54705810546875,0.0,0.0,7.124854164430872e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54705810546875,0.0,0.0,9.646466060075908e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466003417969,0.0,0.0,0.0004575863131321,284.5386657714844,294.1499938964844,287.4701538085937,283.04498291015625,289.912841796875,288.06951904296875,284.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760649991221,3.06543546102489e-09,0.0009760619141161,-0.0070828460156917,0.0,0.0,0.0,-0.0063324780203402,60.0,1.8292460441589355,-0.0,-6.495571369669051e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5470275878906,0.0,0.0,9.16051649255678e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54718017578125,0.0,0.0,9.646470425650476e-05,298.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54705810546875,0.0,0.0,7.124854164430872e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54705810546875,0.0,0.0,9.646466060075908e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466003417969,0.0,0.0,0.0004575863131321,284.5386657714844,294.1499938964844,287.4701538085937,283.04498291015625,289.912841796875,288.06951904296875,284.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760649991221,3.06543546102489e-09,0.0009760619141161,-0.0070828460156917,0.0,0.0,0.0,-0.0063324780203402,60.0,1.8292460441589355,-0.0,-6.495571369669051e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479431152344,0.0,0.0,9.176016465062276e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.548095703125,0.0,0.0,9.662792581366376e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479431152344,0.0,0.0,7.136909698601812e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479431152344,0.0,0.0,9.662787488196044e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5475158691406,0.0,0.0,0.0004583605914376,284.54010009765625,294.1499938964844,287.3931884765625,283.0114440917969,289.8697814941406,287.9999084472656,284.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585134590590314e-09,0.0009777129162102,-0.0075887604616582,0.0,0.0,0.0,-0.0064281951636075,60.0,1.7798327207565308,-0.0,-6.517567641139976e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479431152344,0.0,0.0,9.176016465062276e-05,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.548095703125,0.0,0.0,9.662792581366376e-05,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479431152344,0.0,0.0,7.136909698601812e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479431152344,0.0,0.0,9.662787488196044e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5475158691406,0.0,0.0,0.0004583605914376,284.54010009765625,294.1499938964844,287.3931884765625,283.0114440917969,289.8697814941406,287.9999084472656,284.7787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585134590590314e-09,0.0009777129162102,-0.0075887604616582,0.0,0.0,0.0,-0.0064281951636075,60.0,1.7798327207565308,-0.0,-6.517567641139976e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,9.184197551803663e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5485534667969,0.0,0.0,9.671407315181568e-05,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484313964844,0.0,0.0,7.143272523535416e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484313964844,0.0,0.0,9.671402949607e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480041503906,0.0,0.0,0.0004587692383211,284.54083251953125,294.1499938964844,287.3545837402344,282.9945068359375,289.8480224609375,287.9629211425781,284.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.3604259375152883e-09,0.0009785844013094,-0.0078557943925261,0.0,0.0,0.0,-0.0064787175506353,60.0,1.754991888999939,-0.0,-6.529192830839747e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
