time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270360,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,9.19271624297835e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54901123046875,0.0,0.0,9.680377843324096e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54888916015625,0.0,0.0,7.149898010538891e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54888916015625,0.0,0.0,9.680372750153764e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484619140625,0.0,0.0,0.0004591947654262,284.54156494140625,294.1499938964844,287.31591796875,282.9775085449219,289.8260803222656,287.9242858886719,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.466537723539886e-09,0.0009794917423278,-0.0081338314339518,0.0,0.0,0.0,-0.0065313219092786,60.0,1.7301092147827148,-0.0,-6.541308295027194e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498046875,0.0,0.0,9.210420830640942e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,9.699021029518916e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498352050781,0.0,0.0,7.163668487919495e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498352050781,0.0,0.0,9.699016663944347e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494079589844,0.0,0.0,0.0004600791435223,284.54302978515625,294.1499938964844,287.2388610839844,282.94354248046875,289.78173828125,287.8431091308594,284.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.6803536415100098,-0.0,-6.56652545671932e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498046875,0.0,0.0,9.210420830640942e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499572753906,0.0,0.0,9.699021029518916e-05,298.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498352050781,0.0,0.0,7.163668487919495e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498352050781,0.0,0.0,9.699016663944347e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5494079589844,0.0,0.0,0.0004600791435223,284.54302978515625,294.1499938964844,287.2388610839844,282.94354248046875,289.78173828125,287.8431091308594,284.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.0066406563855707,60.0,1.6803536415100098,-0.0,-6.56652545671932e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55078125,0.0,0.0,9.228859562426804e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509338378906,0.0,0.0,9.71843910519965e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55078125,0.0,0.0,7.17800940037705e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55078125,0.0,0.0,9.71843401202932e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5503845214844,0.0,0.0,0.0004610002215486,284.5445251464844,294.1499938964844,287.1625061035156,282.9098815917969,289.7367248535156,287.7562561035156,284.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.6308844089508057,-0.0,-6.592840406938194e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55078125,0.0,0.0,9.228859562426804e-05,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509338378906,0.0,0.0,9.71843910519965e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55078125,0.0,0.0,7.17800940037705e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55078125,0.0,0.0,9.71843401202932e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5503845214844,0.0,0.0,0.0004610002215486,284.5445251464844,294.1499938964844,287.1625061035156,282.9098815917969,289.7367248535156,287.7562561035156,284.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545301280915,60.0,1.6308844089508057,-0.0,-6.592840406938194e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517578125,0.0,0.0,9.247681737178937e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5519104003906,0.0,0.0,9.738259541336448e-05,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517883300781,0.0,0.0,7.192649354692549e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517883300781,0.0,0.0,9.738255175761878e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513610839844,0.0,0.0,0.0004619404498953,284.5460205078125,294.1499938964844,287.0873718261719,282.8768920898437,289.69110107421875,287.6653747558594,284.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.5819025039672852,-0.0,-6.619756476311522e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517578125,0.0,0.0,9.247681737178937e-05,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5519104003906,0.0,0.0,9.738259541336448e-05,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517883300781,0.0,0.0,7.192649354692549e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5517883300781,0.0,0.0,9.738255175761878e-05,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5513610839844,0.0,0.0,0.0004619404498953,284.5460205078125,294.1499938964844,287.0873718261719,282.8768920898437,289.69110107421875,287.6653747558594,284.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.5819025039672852,-0.0,-6.619756476311522e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527648925781,0.0,0.0,9.266615234082563e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55291748046875,0.0,0.0,9.758196392795072e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527648925781,0.0,0.0,7.207374437712133e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527648925781,0.0,0.0,9.758192027220502e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523681640625,0.0,0.0,0.000462886178866,284.54754638671875,294.1499938964844,287.0139465332031,282.8450012207031,289.64483642578125,287.5710754394531,284.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387115115633833e-09,0.0009873637463897,-0.0105458600446581,0.0,0.0,0.0,-0.006987692322582,60.0,1.5338441133499146,-0.0,-6.646886419048317e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527648925781,0.0,0.0,9.266615234082563e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55291748046875,0.0,0.0,9.758196392795072e-05,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527648925781,0.0,0.0,7.207374437712133e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527648925781,0.0,0.0,9.758192027220502e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5523681640625,0.0,0.0,0.000462886178866,284.54754638671875,294.1499938964844,287.0139465332031,282.8450012207031,289.64483642578125,287.5710754394531,284.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387115115633833e-09,0.0009873637463897,-0.0105458600446581,0.0,0.0,0.0,-0.006987692322582,60.0,1.5338441133499146,-0.0,-6.646886419048317e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5532531738281,0.0,0.0,9.276048513129354e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55340576171875,0.0,0.0,9.768130257725716e-05,298.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55328369140625,0.0,0.0,7.214712240966037e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55328369140625,0.0,0.0,9.768125892151148e-05,298.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528869628906,0.0,0.0,0.0004633573989849,284.5483093261719,294.1499938964844,286.9780578613281,282.82958984375,289.6215209960937,287.5231018066406,284.787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504630890522776e-09,0.0009883686434477,-0.0108537543565034,0.0,0.0,0.0,-0.0070459502749145,60.0,1.5101773738861084,-0.0,-6.660424389792753e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55377197265625,0.0,0.0,9.285399573855102e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5539245605469,0.0,0.0,9.777977538760751e-05,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538024902344,0.0,0.0,7.221984560601413e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538024902344,0.0,0.0,9.777973173186184e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.55340576171875,0.0,0.0,0.0004638244863599,284.5491027832031,294.1499938964844,286.9428100585937,282.8145751953125,289.5980529785156,287.4748229980469,284.78863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621116378444867e-09,0.0009893648093566,-0.0111589459702372,0.0,0.0,0.0,-0.0071036973968148,60.0,1.4868682622909546,-0.0,-6.673857910755032e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545349121094,0.0,0.0,9.298716759076342e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546569824219,0.0,0.0,9.792001219466329e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545349121094,0.0,0.0,7.232342613860965e-05,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545349121094,0.0,0.0,9.79199685389176e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541381835937,0.0,0.0,0.0004644897417165,284.5502014160156,294.1499938964844,286.89324951171875,282.7937927246094,289.5640869140625,287.4050598144531,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.0115936025977134,0.0,0.0,0.0,-0.0071859420277178,60.0,1.4538875818252563,-0.0,-6.693012721825653e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,9.303832484874874e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549621582031,0.0,0.0,9.79738833848387e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,7.236321835080162e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5548095703125,0.0,0.0,9.797383972909302e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.554443359375,0.0,0.0,0.0004647452733479,284.5506286621094,294.1499938964844,286.8743896484375,282.7859802246094,289.5508117675781,287.3779296875,284.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.441263198852539,-0.0,-6.700378207824542e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,9.321719699073584e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5559997558594,0.0,0.0,9.816224337555468e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558776855469,0.0,0.0,7.25023346603848e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558776855469,0.0,0.0,9.8162199719809e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55548095703125,0.0,0.0,0.0004656387609429,284.5522155761719,294.1499938964844,286.80926513671875,282.7596435546875,289.50311279296875,287.28179931640625,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443352058529,0.0,0.0,0.0,-0.0073279971256852,60.0,1.3976672887802124,-0.0,-6.72616309316254e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,9.321719699073584e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5559997558594,0.0,0.0,9.816224337555468e-05,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558776855469,0.0,0.0,7.25023346603848e-05,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558776855469,0.0,0.0,9.8162199719809e-05,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55548095703125,0.0,0.0,0.0004656387609429,284.5522155761719,294.1499938964844,286.80926513671875,282.7596435546875,289.50311279296875,287.28179931640625,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443352058529,0.0,0.0,0.0,-0.0073279971256852,60.0,1.3976672887802124,-0.0,-6.72616309316254e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569152832031,0.0,0.0,9.339059033663943e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570678710937,0.0,0.0,9.83448335318826e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55694580078125,0.0,0.0,7.263720181072131e-05,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55694580078125,0.0,0.0,9.834479715209454e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565490722656,0.0,0.0,0.0004665049200411,284.5538024902344,294.1499938964844,286.7478942871094,282.73590087890625,289.4551086425781,287.1871643066406,284.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289573223876687e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.3558813333511353,-0.0,-6.751206171884405e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5569152832031,0.0,0.0,9.339059033663943e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570678710937,0.0,0.0,9.83448335318826e-05,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.55694580078125,0.0,0.0,7.263720181072131e-05,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55694580078125,0.0,0.0,9.834479715209454e-05,298.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5565490722656,0.0,0.0,0.0004665049200411,284.5538024902344,294.1499938964844,286.7478942871094,282.73590087890625,289.4551086425781,287.1871643066406,284.793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289573223876687e-09,0.0009950809180736,-0.0129102393984794,0.0,0.0,0.0,-0.0074350810609757,60.0,1.3558813333511353,-0.0,-6.751206171884405e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,9.355700603919104e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,9.852008224697784e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,7.276663382072002e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,9.852003859123216e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576477050781,0.0,0.0,0.0004673362127505,284.5553894042969,294.1499938964844,286.6908264160156,282.71514892578125,289.40679931640625,287.0958557128906,284.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496882504729683e-09,0.0009968536905944,-0.0134533457458019,0.0,0.0,0.0,-0.0075378529727458,60.0,1.316899061203003,-0.0,-6.775284333571109e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,9.355700603919104e-05,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,9.852008224697784e-05,298.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,7.276663382072002e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,9.852003859123216e-05,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576477050781,0.0,0.0,0.0004673362127505,284.5553894042969,294.1499938964844,286.6908264160156,282.71514892578125,289.40679931640625,287.0958557128906,284.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496882504729683e-09,0.0009968536905944,-0.0134533457458019,0.0,0.0,0.0,-0.0075378529727458,60.0,1.316899061203003,-0.0,-6.775284333571109e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585632324219,0.0,0.0,9.36376236495562e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5586853027344,0.0,0.0,9.860497084446251e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585632324219,0.0,0.0,7.282933074748144e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585632324219,0.0,0.0,9.860492718871684e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581970214844,0.0,0.0,0.0004677388933487,284.5561828613281,294.1499938964844,286.6640625,282.7060546875,289.382568359375,287.0516052246094,284.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597303509574658e-09,0.0009977123700082,-0.0137164238840341,0.0,0.0,0.0,-0.0075876363553106,60.0,1.2984038591384888,-0.0,-6.786963524518796e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5591125488281,0.0,0.0,9.371610212838276e-05,298.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592346191406,0.0,0.0,9.86876111710444e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5591125488281,0.0,0.0,7.289036875590682e-05,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5591125488281,0.0,0.0,9.868756751529872e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5587463378906,0.0,0.0,0.0004681309219449,284.5570068359375,294.1499938964844,286.6385498046875,282.6978454589844,289.3583068847656,287.0085754394531,284.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.6950666404986805e-09,0.0009985483484342,-0.0139725366607308,0.0,0.0,0.0,-0.0076361019164323,60.0,1.2807003259658811,-0.0,-6.798342866431994e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5602111816406,0.0,0.0,9.386630699736996e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56036376953125,0.0,0.0,9.884578321361914e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56024169921875,0.0,0.0,7.300719880731776e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56024169921875,0.0,0.0,9.884574683383109e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55987548828125,0.0,0.0,0.0004688812477979,284.5586242675781,294.1499938964844,286.59161376953125,282.684326171875,289.3097229003906,286.92584228515625,284.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882181852712165e-09,0.0010001483606174,-0.0144627187401056,0.0,0.0,0.0,-0.0077288630418479,60.0,1.2475178241729736,-0.0,-6.820150133535209e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5602111816406,0.0,0.0,9.386630699736996e-05,298.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56036376953125,0.0,0.0,9.884578321361914e-05,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56024169921875,0.0,0.0,7.300719880731776e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56024169921875,0.0,0.0,9.884574683383109e-05,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.55987548828125,0.0,0.0,0.0004688812477979,284.5586242675781,294.1499938964844,286.59161376953125,282.684326171875,289.3097229003906,286.92584228515625,284.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882181852712165e-09,0.0010001483606174,-0.0144627187401056,0.0,0.0,0.0,-0.0077288630418479,60.0,1.2475178241729736,-0.0,-6.820150133535209e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,9.400625276612118e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,9.899315773509444e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,7.311603985726833e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,9.899311407934874e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,0.0004695802927017,284.5602722167969,294.1499938964844,286.55047607421875,282.6750183105469,289.2611694335937,286.8488464355469,284.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056511292484856e-09,0.0010016391752287,-0.0149193983525037,0.0,0.0,0.0,-0.0078152865171432,60.0,1.2179996967315674,-0.0,-6.84049794585917e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56134033203125,0.0,0.0,9.400625276612118e-05,298.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5614929199219,0.0,0.0,9.899315773509444e-05,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,7.311603985726833e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613708496094,0.0,0.0,9.899311407934874e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610046386719,0.0,0.0,0.0004695802927017,284.5602722167969,294.1499938964844,286.55047607421875,282.6750183105469,289.2611694335937,286.8488464355469,284.7989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056511292484856e-09,0.0010016391752287,-0.0149193983525037,0.0,0.0,0.0,-0.0078152865171432,60.0,1.2179996967315674,-0.0,-6.84049794585917e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,9.413219231646508e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626220703125,0.0,0.0,9.912577661452816e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,7.321399607462808e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,9.912573295878246e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621337890625,0.0,0.0,0.0004702094011008,284.5619201660156,294.1499938964844,286.5156555175781,282.6703186035156,289.2127380371094,286.77886962890625,284.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.2133924672025395e-09,0.0010029807453975,-0.0153303602710366,0.0,0.0,0.0,-0.0078930594027042,60.0,1.1926007270812988,-0.0,-6.85883492224093e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,9.413219231646508e-05,298.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5626220703125,0.0,0.0,9.912577661452816e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,7.321399607462808e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5625,0.0,0.0,9.912573295878246e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621337890625,0.0,0.0,0.0004702094011008,284.5619201660156,294.1499938964844,286.5156555175781,282.6703186035156,289.2127380371094,286.77886962890625,284.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029869154095,6.2133924672025395e-09,0.0010029807453975,-0.0153303602710366,0.0,0.0,0.0,-0.0078930594027042,60.0,1.1926007270812988,-0.0,-6.85883492224093e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,9.424034942639992e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56378173828125,0.0,0.0,9.923966717906296e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,7.329811342060566e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,9.923963079927488e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,0.0004707496555056,284.5635681152344,294.1499938964844,286.4877014160156,282.6706237792969,289.1645812988281,286.7161560058594,284.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041390778496,6.3481149226163325e-09,0.0010041327914223,-0.0156832709908485,0.0,0.0,0.0,-0.0079598473384976,60.0,1.171399474143982,-0.0,-6.874601865547447e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,9.424034942639992e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56378173828125,0.0,0.0,9.923966717906296e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,7.329811342060566e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,9.923963079927488e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,0.0004707496555056,284.5635681152344,294.1499938964844,286.4877014160156,282.6706237792969,289.1645812988281,286.7161560058594,284.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041390778496,6.3481149226163325e-09,0.0010041327914223,-0.0156832709908485,0.0,0.0,0.0,-0.0079598473384976,60.0,1.171399474143982,-0.0,-6.874601865547447e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,9.428674093214796e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,9.92885252344422e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,7.333420217037201e-05,298.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5642395019531,0.0,0.0,9.928848885465412e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639038085937,0.0,0.0,0.0004709814384113,284.5643920898437,294.1499938964844,286.4764404296875,282.6727905273437,289.140625,286.6874389648437,284.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046333773061,6.40590691602938e-09,0.0010046269744634,-0.0158346574753522,0.0,0.0,0.0,-0.0079884976148605,60.0,1.1623741388320925,-0.0,-6.881371206191035e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648193359375,0.0,0.0,9.432691149413586e-05,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56494140625,0.0,0.0,9.933082037605344e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,7.33654378564097e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5648498535156,0.0,0.0,9.933077672030775e-05,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644836425781,0.0,0.0,0.0004711820511147,284.56524658203125,294.1499938964844,286.46710205078125,282.67633056640625,289.11676025390625,286.6607360839844,284.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050613200291,6.4559340096082e-09,0.0010050548007711,-0.0159657020121812,0.0,0.0,0.0,-0.0080132978036999,60.0,1.154566764831543,-0.0,-6.887233183761057e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657653808594,0.0,0.0,9.437717380933464e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658874511719,0.0,0.0,9.938374569173902e-05,298.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,7.34045315766707e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,9.938370931195097e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5654296875,0.0,0.0,0.00047143312986,284.56658935546875,294.1499938964844,286.45623779296875,282.6850891113281,289.0788879394531,286.6222839355469,284.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055967140942,6.518535045074714e-09,0.0010055901948362,-0.0161296837031841,0.0,0.0,0.0,-0.0080443322658538,60.0,1.144684076309204,-0.0,-6.89457237967872e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,9.438682172913104e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661315917969,0.0,0.0,9.939391020452604e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,7.341204036492854e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,9.939387382473797e-05,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.565673828125,0.0,0.0,0.0004714813549071,284.5669250488281,294.1499938964844,286.454345703125,282.6878967285156,289.0694580078125,286.6134948730469,284.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.530556095896145e-09,0.0010056929895654,-0.0161611717194318,0.0,0.0,0.0,-0.0080502917990088,60.0,1.1427152156829834,-0.0,-6.89598209646647e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56719970703125,0.0,0.0,9.441600559512152e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673217773437,0.0,0.0,9.942464384948836e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,7.34347413526848e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,9.942460746970028e-05,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668640136719,0.0,0.0,0.0004716271359939,284.568603515625,294.1499938964844,286.45001220703125,282.70562744140625,289.0228576660156,286.5751037597656,284.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.566888810510818e-09,0.0010060038184747,-0.0162563435733318,0.0,0.0,0.0,-0.0080683045089244,60.0,1.1361929178237915,-0.0,-6.900243931795559e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.56719970703125,0.0,0.0,9.441600559512152e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673217773437,0.0,0.0,9.942464384948836e-05,298.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,7.34347413526848e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672302246094,0.0,0.0,9.942460746970028e-05,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668640136719,0.0,0.0,0.0004716271359939,284.568603515625,294.1499938964844,286.45001220703125,282.70562744140625,289.0228576660156,286.5751037597656,284.805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.566888810510818e-09,0.0010060038184747,-0.0162563435733318,0.0,0.0,0.0,-0.0080683045089244,60.0,1.1361929178237915,-0.0,-6.900243931795559e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,9.44243438425474e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,9.943341865437104e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,7.344121695496142e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,9.943338227458298e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680847167969,0.0,0.0,0.0004716687544714,284.5703125,294.1499938964844,286.45001220703125,282.7259521484375,288.9770202636719,286.54541015625,284.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.1340800523757937,-0.0,-6.901458959873707e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,9.44243438425474e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.56854248046875,0.0,0.0,9.943341865437104e-05,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,7.344121695496142e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56842041015625,0.0,0.0,9.943338227458298e-05,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680847167969,0.0,0.0,0.0004716687544714,284.5703125,294.1499938964844,286.45001220703125,282.7259521484375,288.9770202636719,286.54541015625,284.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.1340800523757937,-0.0,-6.901458959873707e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56964111328125,0.0,0.0,9.442463488085195e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697631835937,0.0,0.0,9.943372424459084e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56964111328125,0.0,0.0,7.344144250964746e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56964111328125,0.0,0.0,9.943368786480278e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.0,0.0,0.0004716702387668,284.5719909667969,294.1499938964844,286.45001220703125,282.7449645996094,288.9320068359375,286.5227355957031,284.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.1331416368484497,-0.0,-6.901498039724174e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56964111328125,0.0,0.0,9.442463488085195e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697631835937,0.0,0.0,9.943372424459084e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56964111328125,0.0,0.0,7.344144250964746e-05,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56964111328125,0.0,0.0,9.943368786480278e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693054199219,0.0,0.0,0.0004716702387668,284.5719909667969,294.1499938964844,286.45001220703125,282.7449645996094,288.9320068359375,286.5227355957031,284.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.1331416368484497,-0.0,-6.901498039724174e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
