time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272700,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,9.442184091312812e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57037353515625,0.0,0.0,9.943078475771472e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,7.343927427427843e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,9.943074837792663e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699157714844,0.0,0.0,0.000471656298032,284.5728454589844,294.1499938964844,286.45001220703125,282.75396728515625,288.9098205566406,286.5135498046875,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.1327167749404907,-0.0,-6.901088767108376e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,9.441715519642456e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57098388671875,0.0,0.0,9.94258516584523e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,7.343562901951373e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.57086181640625,0.0,0.0,9.942581527866424e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.570556640625,0.0,0.0,0.0004716328694485,284.57373046875,294.1499938964844,286.45001220703125,282.7626647949219,288.8878173828125,286.50555419921875,284.8090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.1322829723358154,-0.0,-6.900401672282896e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721130371094,0.0,0.0,9.440225403523073e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,9.941015741787852e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721130371094,0.0,0.0,7.342403841903433e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721130371094,0.0,0.0,9.941012103809044e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57177734375,0.0,0.0,0.000471558450954,284.575439453125,294.1499938964844,286.45001220703125,282.7791442871094,288.8443908691406,286.4924011230469,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.1313693523406982,-0.0,-6.89822101662685e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721130371094,0.0,0.0,9.440225403523073e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722351074219,0.0,0.0,9.941015741787852e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721130371094,0.0,0.0,7.342403841903433e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721130371094,0.0,0.0,9.941012103809044e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57177734375,0.0,0.0,0.000471558450954,284.575439453125,294.1499938964844,286.45001220703125,282.7791442871094,288.8443908691406,286.4924011230469,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.1313693523406982,-0.0,-6.89822101662685e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,9.438032429898158e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.573486328125,0.0,0.0,9.938706352841108e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,7.340697629842907e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,9.938702714862302e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57305908203125,0.0,0.0,0.0004714489041361,284.5771484375,294.1499938964844,286.45001220703125,282.79443359375,288.8017578125,286.4823913574219,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.1303858757019043,-0.0,-6.895012916174893e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,9.438032429898158e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.573486328125,0.0,0.0,9.938706352841108e-05,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,7.340697629842907e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5733642578125,0.0,0.0,9.938702714862302e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.57305908203125,0.0,0.0,0.0004714489041361,284.5771484375,294.1499938964844,286.45001220703125,282.79443359375,288.8017578125,286.4823913574219,284.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.1303858757019043,-0.0,-6.895012916174893e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746154785156,0.0,0.0,9.435179526917636e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747375488281,0.0,0.0,9.935702109942211e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746154785156,0.0,0.0,7.338479190366343e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746459960937,0.0,0.0,9.935698471963406e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743103027344,0.0,0.0,0.0004713064117822,284.5788879394531,294.1499938964844,286.45001220703125,282.8085632324219,288.7599182128906,286.47479248046875,284.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.1293350458145142,-0.0,-6.890842740858717e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746154785156,0.0,0.0,9.435179526917636e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747375488281,0.0,0.0,9.935702109942211e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746154785156,0.0,0.0,7.338479190366343e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5746459960937,0.0,0.0,9.935698471963406e-05,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5743103027344,0.0,0.0,0.0004713064117822,284.5788879394531,294.1499938964844,286.45001220703125,282.8085632324219,288.7599182128906,286.47479248046875,284.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.1293350458145142,-0.0,-6.890842740858717e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,9.431714715901762e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760192871094,0.0,0.0,9.9320532171987e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,7.335784175666049e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,9.932050306815654e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755920410156,0.0,0.0,0.0004711333313025,284.58062744140625,294.1499938964844,286.45001220703125,282.82159423828125,288.71881103515625,286.468994140625,284.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.1282215118408203,-0.0,-6.88577941332369e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,9.431714715901762e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760192871094,0.0,0.0,9.9320532171987e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,7.335784175666049e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5758972167969,0.0,0.0,9.932050306815654e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755920410156,0.0,0.0,0.0004711333313025,284.58062744140625,294.1499938964844,286.45001220703125,282.82159423828125,288.71881103515625,286.468994140625,284.8134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.1282215118408203,-0.0,-6.88577941332369e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765380859375,0.0,0.0,9.429768397239968e-05,298.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5766296386719,0.0,0.0,9.930003579938784e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765380859375,0.0,0.0,7.334270048886538e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765380859375,0.0,0.0,9.93000066955574e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57623291015625,0.0,0.0,0.0004710361245088,284.5814819335937,294.1499938964844,286.45001220703125,282.82769775390625,288.69854736328125,286.4666748046875,284.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.1276421546936035,-0.0,-6.882936531837913e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771789550781,0.0,0.0,9.427688200958072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5772705078125,0.0,0.0,9.927813516696916e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771789550781,0.0,0.0,7.332652603508905e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771789550781,0.0,0.0,9.92781060631387e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5768737792969,0.0,0.0,0.000470932223834,284.5823669433594,294.1499938964844,286.45001220703125,282.83355712890625,288.678466796875,286.4646301269531,284.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.127049684524536,-0.0,-6.879899672185277e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57830810546875,0.0,0.0,9.423724259249866e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57843017578125,0.0,0.0,9.923639299813658e-05,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.57830810546875,0.0,0.0,7.329569052672014e-05,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57830810546875,0.0,0.0,9.923635661834852e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5780029296875,0.0,0.0,0.0004707342013716,284.5838928222656,294.1499938964844,286.45001220703125,282.8432312011719,288.6435852050781,286.4616394042969,284.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.1259765625,-0.0,-6.87411230160251e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,9.423155279364436e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5785827636719,0.0,0.0,9.923040488502012e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,7.329126674449071e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,9.923036850523204e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5781555175781,0.0,0.0,0.0004707057960331,284.5841064453125,294.1499938964844,286.45001220703125,282.844482421875,288.63885498046875,286.4612731933594,284.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.125827431678772,-0.0,-6.873281677144405e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,9.41817124839872e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,9.91779161267914e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,7.325250044232234e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,9.917787974700332e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,0.0004704568418674,284.5858459472656,294.1499938964844,286.45001220703125,282.8544616699219,288.5999450683594,286.4587097167969,284.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.124558448791504,-0.0,-6.866009982786636e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,9.41817124839872e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5798645019531,0.0,0.0,9.91779161267914e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,7.325250044232234e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.57977294921875,0.0,0.0,9.917787974700332e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,0.0004704568418674,284.5858459472656,294.1499938964844,286.45001220703125,282.8544616699219,288.5999450683594,286.4587097167969,284.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.124558448791504,-0.0,-6.866009982786636e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810546875,0.0,0.0,9.4127950433176e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5811767578125,0.0,0.0,9.912130190059544e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810852050781,0.0,0.0,7.321068551391363e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810852050781,0.0,0.0,9.912126552080736e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807800292969,0.0,0.0,0.0004701882717199,284.5876159667969,294.1499938964844,286.45001220703125,282.8634948730469,288.561767578125,286.45672607421875,284.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.1232497692108154,-0.0,-6.858170564782995e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810546875,0.0,0.0,9.4127950433176e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5811767578125,0.0,0.0,9.912130190059544e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810852050781,0.0,0.0,7.321068551391363e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810852050781,0.0,0.0,9.912126552080736e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807800292969,0.0,0.0,0.0004701882717199,284.5876159667969,294.1499938964844,286.45001220703125,282.8634948730469,288.561767578125,286.45672607421875,284.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712566208556e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.1232497692108154,-0.0,-6.858170564782995e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823669433594,0.0,0.0,9.407087054569274e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824890136719,0.0,0.0,9.906119521474466e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,7.316628762055188e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,9.90611661109142e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58209228515625,0.0,0.0,0.0004699031705968,284.58935546875,294.1499938964844,286.45001220703125,282.8716735839844,288.5242919921875,286.4552307128906,284.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.1219077110290527,-0.0,-6.849853662060923e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823669433594,0.0,0.0,9.407087054569274e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5824890136719,0.0,0.0,9.906119521474466e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,7.316628762055188e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5823974609375,0.0,0.0,9.90611661109142e-05,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.58209228515625,0.0,0.0,0.0004699031705968,284.58935546875,294.1499938964844,286.45001220703125,282.8716735839844,288.5242919921875,286.4552307128906,284.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.1219077110290527,-0.0,-6.849853662060923e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830383300781,0.0,0.0,9.404128650203349e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831298828125,0.0,0.0,9.903003956424072e-05,298.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830383300781,0.0,0.0,7.314327376661822e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830383300781,0.0,0.0,9.903000318445264e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,0.0004697553813457,284.5902404785156,294.1499938964844,286.45001220703125,282.8754272460937,288.5058288574219,286.4546203613281,284.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,1.1212260723114014,-0.0,-6.845543509825802e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,9.401110582984984e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58380126953125,0.0,0.0,9.899825818138196e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,7.311980152735487e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5837097167969,0.0,0.0,9.89982218015939e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834045410156,0.0,0.0,0.0004696046235039,284.59112548828125,294.1499938964844,286.45001220703125,282.87896728515625,288.4875183105469,286.4541015625,284.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.1205389499664309,-0.0,-6.841148803005126e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,9.394928201800212e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58514404296875,0.0,0.0,9.893315291265026e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,7.307171472348273e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,9.89331165328622e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,0.000469295802759,284.5928649902344,294.1499938964844,286.45001220703125,282.8854675292969,288.4513854980469,286.4532165527344,284.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1191513538360596,-0.0,-6.832151200342197e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,9.394928201800212e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58514404296875,0.0,0.0,9.893315291265026e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,7.307171472348273e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,9.89331165328622e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,0.000469295802759,284.5928649902344,294.1499938964844,286.45001220703125,282.8854675292969,288.4513854980469,286.4532165527344,284.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1191513538360596,-0.0,-6.832151200342197e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863647460937,0.0,0.0,9.388603939441964e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,9.886655607260764e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863647460937,0.0,0.0,7.302252925001085e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863647460937,0.0,0.0,9.886652696877718e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,0.0004689799097832,284.5946350097656,294.1499938964844,286.45001220703125,282.8912048339844,288.4159545898437,286.4525146484375,284.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.117750883102417,-0.0,-6.822953935170517e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863647460937,0.0,0.0,9.388603939441964e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5864562988281,0.0,0.0,9.886655607260764e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863647460937,0.0,0.0,7.302252925001085e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5863647460937,0.0,0.0,9.886652696877718e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860900878906,0.0,0.0,0.0004689799097832,284.5946350097656,294.1499938964844,286.45001220703125,282.8912048339844,288.4159545898437,286.4525146484375,284.821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.117750883102417,-0.0,-6.822953935170517e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58770751953125,0.0,0.0,9.382203279528768e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877990722656,0.0,0.0,9.879915160126984e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58770751953125,0.0,0.0,7.29727471480146e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.58770751953125,0.0,0.0,9.879912249743938e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874328613281,0.0,0.0,0.0004686601751018,284.5964050292969,294.1499938964844,286.45001220703125,282.896240234375,288.3811340332031,286.4519958496094,284.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.1163450479507446,-0.0,-6.813651509673947e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58770751953125,0.0,0.0,9.382203279528768e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5877990722656,0.0,0.0,9.879915160126984e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58770751953125,0.0,0.0,7.29727471480146e-05,298.0576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.58770751953125,0.0,0.0,9.879912249743938e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874328613281,0.0,0.0,0.0004686601751018,284.5964050292969,294.1499938964844,286.45001220703125,282.896240234375,288.3811340332031,286.4519958496094,284.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.1163450479507446,-0.0,-6.813651509673947e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,9.375789522891864e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5891418457031,0.0,0.0,9.8731616162695e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,7.292286318261176e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,9.873158705886452e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887756347656,0.0,0.0,0.0004683398292399,284.5981750488281,294.1499938964844,286.45001220703125,282.90057373046875,288.34698486328125,286.4515686035156,284.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.114941120147705,-0.0,-6.804337004950868e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,9.375789522891864e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5891418457031,0.0,0.0,9.8731616162695e-05,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,7.292286318261176e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.58905029296875,0.0,0.0,9.873158705886452e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5887756347656,0.0,0.0,0.0004683398292399,284.5981750488281,294.1499938964844,286.45001220703125,282.90057373046875,288.34698486328125,286.4515686035156,284.82342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.114941120147705,-0.0,-6.804337004950868e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897216796875,0.0,0.0,9.372598287882283e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5898132324219,0.0,0.0,9.869800851447508e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897216796875,0.0,0.0,7.289803761523217e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5897216796875,0.0,0.0,9.869797941064462e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894470214844,0.0,0.0,0.0004681803984567,284.5990600585937,294.1499938964844,286.45001220703125,282.90252685546875,288.33013916015625,286.4513854980469,284.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986490476876,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.1142421960830688,-0.0,-6.799704266313712e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59039306640625,0.0,0.0,9.369428153149784e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904846191406,0.0,0.0,9.86646264209412e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59039306640625,0.0,0.0,7.28733793948777e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59039306640625,0.0,0.0,9.866459731711076e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5901184082031,0.0,0.0,0.0004680220445152,284.59991455078125,294.1499938964844,286.45001220703125,282.904296875,288.3134765625,286.45123291015625,284.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223136857151,60.0,1.1135464906692505,-0.0,-6.7951042126424e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917053222656,0.0,0.0,9.36342912609689e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.591796875,0.0,0.0,9.860144928097724e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917053222656,0.0,0.0,7.282672595465556e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917053222656,0.0,0.0,9.86014201771468e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5914306640625,0.0,0.0,0.0004677223914768,284.60162353515625,294.1499938964844,286.45001220703125,282.9073181152344,288.2818603515625,286.45098876953125,284.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.112222671508789,-0.0,-6.786402906300283e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917663574219,0.0,0.0,9.363182471133769e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59185791015625,0.0,0.0,9.8598851764109e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917663574219,0.0,0.0,7.282480510184541e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917663574219,0.0,0.0,9.859882266027852e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59149169921875,0.0,0.0,0.0004677100514527,284.6016845703125,294.1499938964844,286.45001220703125,282.9074401855469,288.2805480957031,286.45098876953125,284.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.1121679544448853,-0.0,-6.78604479276146e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,9.35711432248354e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,9.85349470283836e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,7.27776059648022e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,9.853491792455316e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928649902344,0.0,0.0,0.0004674069350585,284.6034545898437,294.1499938964844,286.45001220703125,282.9100036621094,288.24822998046875,286.4508056640625,284.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.1108126640319824,-0.0,-6.777248984235484e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,9.35711432248354e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,9.85349470283836e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,7.27776059648022e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931091308594,0.0,0.0,9.853491792455316e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5928649902344,0.0,0.0,0.0004674069350585,284.6034545898437,294.1499938964844,286.45001220703125,282.9100036621094,288.24822998046875,286.4508056640625,284.826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.1108126640319824,-0.0,-6.777248984235484e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.351284097647294e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,9.847355977399276e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,7.273226219695061e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.847353067016228e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,0.0004671157221309,284.605224609375,294.1499938964844,286.45001220703125,282.9120788574219,288.21649169921875,286.4506530761719,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.1094876527786257,-0.0,-6.768804183820977e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.351284097647294e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5945739746094,0.0,0.0,9.847355977399276e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,7.273226219695061e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.594482421875,0.0,0.0,9.847353067016228e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59423828125,0.0,0.0,0.0004671157221309,284.605224609375,294.1499938964844,286.45001220703125,282.9120788574219,288.21649169921875,286.4506530761719,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.1094876527786257,-0.0,-6.768804183820977e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958557128906,0.0,0.0,9.345752914668992e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.84153084573336e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958557128906,0.0,0.0,7.268923945957795e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958557128906,0.0,0.0,9.841527935350314e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956115722656,0.0,0.0,0.0004668394394684,284.60699462890625,294.1499938964844,286.45001220703125,282.9136962890625,288.18536376953125,286.45050048828125,284.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.1081995964050293,-0.0,-6.760796367188959e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
