time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12275040,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958557128906,0.0,0.0,9.345752914668992e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.84153084573336e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958557128906,0.0,0.0,7.268923945957795e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5958557128906,0.0,0.0,9.841527935350314e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956115722656,0.0,0.0,0.0004668394394684,284.60699462890625,294.1499938964844,286.45001220703125,282.9136962890625,288.18536376953125,286.45050048828125,284.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.1081995964050293,-0.0,-6.760796367188959e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965576171875,0.0,0.0,9.343116835225374e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5966491699219,0.0,0.0,9.838755067903548e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965576171875,0.0,0.0,7.266873581102118e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965576171875,0.0,0.0,9.838752157520504e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962829589844,0.0,0.0,0.0004667077737394,284.6078796386719,294.1499938964844,286.45001220703125,282.9143371582031,288.16998291015625,286.4504699707031,284.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339340969356954e-09,0.0009955071145668,-0.0130406199023127,0.0,0.0,0.0,-0.0074597564525902,60.0,1.1075719594955444,-0.0,-6.756982173783399e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.59722900390625,0.0,0.0,9.340577526018023e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5973205566406,0.0,0.0,9.836080425884576e-05,298.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.59722900390625,0.0,0.0,7.264898158609867e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59722900390625,0.0,0.0,9.836077515501528e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.0,0.0,0.0004665809101425,284.6087646484375,294.1499938964844,286.45001220703125,282.91485595703125,288.15478515625,286.4504089355469,284.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768851092489e-09,0.0009952364489436,-0.0129576968029141,0.0,0.0,0.0,-0.0074440645985305,60.0,1.106955885887146,-0.0,-6.753307957296786e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986022949219,0.0,0.0,9.335812501376496e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59869384765625,0.0,0.0,9.831063653109597e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986328125,0.0,0.0,7.261192513396963e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986328125,0.0,0.0,9.83106074272655e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5983581542969,0.0,0.0,0.000466342899017,284.6105041503906,294.1499938964844,286.45001220703125,282.9156799316406,288.124755859375,286.4503479003906,284.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.105760931968689,-0.0,-6.746417824388119e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986022949219,0.0,0.0,9.335812501376496e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59869384765625,0.0,0.0,9.831063653109597e-05,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986328125,0.0,0.0,7.261192513396963e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986328125,0.0,0.0,9.83106074272655e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5983581542969,0.0,0.0,0.000466342899017,284.6105041503906,294.1499938964844,286.45001220703125,282.9156799316406,288.124755859375,286.4503479003906,284.8297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.105760931968689,-0.0,-6.746417824388119e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000061035156,0.0,0.0,9.331513865618037e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,9.826535824686287e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000061035156,0.0,0.0,7.257848483277485e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000061035156,0.0,0.0,9.826533641899005e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,0.0004661281709559,284.6122741699219,294.1499938964844,286.45001220703125,282.9161376953125,288.09527587890625,286.4502868652344,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.104622483253479,-0.0,-6.740204128163897e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000061035156,0.0,0.0,9.331513865618037e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.60009765625,0.0,0.0,9.826535824686287e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000061035156,0.0,0.0,7.257848483277485e-05,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000061035156,0.0,0.0,9.826533641899005e-05,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5997619628906,0.0,0.0,0.0004661281709559,284.6122741699219,294.1499938964844,286.45001220703125,282.9161376953125,288.09527587890625,286.4502868652344,284.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.104622483253479,-0.0,-6.740204128163897e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,9.32773109525442e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,9.822552965488283e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,7.25490681361407e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,9.822550782701e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60113525390625,0.0,0.0,0.0004659392288886,284.6140441894531,294.1499938964844,286.45001220703125,282.91632080078125,288.0663146972656,286.4502258300781,284.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.1035462617874146,-0.0,-6.734738633440429e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60137939453125,0.0,0.0,9.32773109525442e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014709472656,0.0,0.0,9.822552965488283e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,7.25490681361407e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6014099121094,0.0,0.0,9.822550782701e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.60113525390625,0.0,0.0,0.0004659392288886,284.6140441894531,294.1499938964844,286.45001220703125,282.91632080078125,288.0663146972656,286.4502258300781,284.8314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.1035462617874146,-0.0,-6.734738633440429e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,9.324515121988952e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,9.819166734814644e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,7.252405339386314e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,9.819163824431598e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025390625,0.0,0.0,0.0004657785757444,284.6158142089844,294.1499938964844,286.45001220703125,282.916259765625,288.03790283203125,286.4501953125,284.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448200710117,60.0,1.1025376319885254,-0.0,-6.73009310503403e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,9.324515121988952e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6028747558594,0.0,0.0,9.819166734814644e-05,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,7.252405339386314e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.602783203125,0.0,0.0,9.819163824431598e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025390625,0.0,0.0,0.0004657785757444,284.6158142089844,294.1499938964844,286.45001220703125,282.916259765625,288.03790283203125,286.4501953125,284.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448200710117,60.0,1.1025376319885254,-0.0,-6.73009310503403e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,9.323135600425304e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60357666015625,0.0,0.0,9.81771299848333e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,7.251332135638222e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6034851074219,0.0,0.0,9.817710815696046e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6032409667969,0.0,0.0,0.0004657096578739,284.61669921875,294.1499938964844,286.45001220703125,282.9161376953125,288.0238647460937,286.4501647949219,284.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090293964116199e-09,0.0009933774126693,-0.0123881567269563,0.0,0.0,0.0,-0.0073362924158573,60.0,1.1020612716674805,-0.0,-6.728100032660222e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.0,0.0,9.32191251195036e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6042785644531,0.0,0.0,9.81642588158138e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.0,0.0,7.250381167978048e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60418701171875,0.0,0.0,9.816422971198337e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,0.0004656485689338,284.6175537109375,294.1499938964844,286.45001220703125,282.9159545898437,288.0099792480469,286.4501342773437,284.83319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,-0.0073287351988255,60.0,1.1016032695770264,-0.0,-6.72633433396186e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,9.319967648480088e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60565185546875,0.0,0.0,9.814377699512988e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,7.24886849639006e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,9.814375516725704e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.0,0.0,0.0004655514494515,284.61932373046875,294.1499938964844,286.45001220703125,282.9154968261719,287.9825439453125,286.4501342773437,284.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,1.1007452011108398,-0.0,-6.723526269070136e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,9.319967648480088e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.60565185546875,0.0,0.0,9.814377699512988e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,7.24886849639006e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6055908203125,0.0,0.0,9.814375516725704e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053466796875,0.0,0.0,0.0004655514494515,284.61932373046875,294.1499938964844,286.45001220703125,282.9154968261719,287.9825439453125,286.4501342773437,284.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,1.1007452011108398,-0.0,-6.723526269070136e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,9.318719094153494e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070556640625,0.0,0.0,9.813062933972104e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,7.247897156048566e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,9.81306002358906e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60675048828125,0.0,0.0,0.0004654890799429,284.62109375,294.1499938964844,286.45001220703125,282.9149169921875,287.95562744140625,286.4501037597656,284.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035227790273211e-09,0.0009929065126925,-0.0122438902035355,0.0,0.0,0.0,-0.0073089934885501,60.0,1.099970817565918,-0.0,-6.721722911606777e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,9.318719094153494e-05,298.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6070556640625,0.0,0.0,9.813062933972104e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,7.247897156048566e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.60699462890625,0.0,0.0,9.81306002358906e-05,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60675048828125,0.0,0.0,0.0004654890799429,284.62109375,294.1499938964844,286.45001220703125,282.9149169921875,287.95562744140625,286.4501037597656,284.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035227790273211e-09,0.0009929065126925,-0.0122438902035355,0.0,0.0,0.0,-0.0073089934885501,60.0,1.099970817565918,-0.0,-6.721722911606777e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.317803051089868e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,9.812098141992465e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,7.247184112202376e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.81209523160942e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.608154296875,0.0,0.0,0.0004654432996176,284.6228332519531,294.1499938964844,286.45001220703125,282.9140014648437,287.9291381835937,286.4500732421875,284.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0992650985717771,-0.0,-6.720399170490057e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.317803051089868e-05,298.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,9.812098141992465e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,7.247184112202376e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6083984375,0.0,0.0,9.81209523160942e-05,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.608154296875,0.0,0.0,0.0004654432996176,284.6228332519531,294.1499938964844,286.45001220703125,282.9140014648437,287.9291381835937,286.4500732421875,284.83575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0992650985717771,-0.0,-6.720399170490057e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.316798241343348e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,9.811040217755362e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,7.246403401950374e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.811038034968078e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,0.0004653931246139,284.6246032714844,294.1499938964844,286.45001220703125,282.9125061035156,287.9031677246094,286.4500732421875,284.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0985742807388306,-0.0,-6.718948242223632e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.316798241343348e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098937988281,0.0,0.0,9.811040217755362e-05,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,7.246403401950374e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6098022460937,0.0,0.0,9.811038034968078e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6095886230469,0.0,0.0,0.0004653931246139,284.6246032714844,294.1499938964844,286.45001220703125,282.9125061035156,287.9031677246094,286.4500732421875,284.8365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0985742807388306,-0.0,-6.718948242223632e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,9.31626491365023e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.610595703125,0.0,0.0,9.810478513827547e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,7.245987944770604e-05,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6105041503906,0.0,0.0,9.810476331040265e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6102905273437,0.0,0.0,0.000465366494609,284.62548828125,294.1499938964844,286.45001220703125,282.9115600585937,287.8903503417969,286.4500732421875,284.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609171521679e-09,0.0009926446946337,-0.0121636725962162,0.0,0.0,0.0,-0.0072938143275678,60.0,1.0982272624969482,-0.0,-6.718178013898068e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112060546875,0.0,0.0,9.315711940871552e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112976074219,0.0,0.0,9.809895709622651e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,7.245557935675606e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6112365722656,0.0,0.0,9.809893526835368e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6109924316406,0.0,0.0,0.0004653388459701,284.6263427734375,294.1499938964844,286.45001220703125,282.91046142578125,287.87762451171875,286.4500427246094,284.8374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455835178494,0.0,0.0,0.0,-0.0072903917171061,60.0,1.0978785753250122,-0.0,-6.717378653320338e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.314544877270237e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,9.808666800381616e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,7.244649896165356e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.80866388999857e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,0.0004652805509977,284.62811279296875,294.1499938964844,286.45001220703125,282.90789794921875,287.8525695800781,286.4500427246094,284.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.097176194190979,-0.0,-6.715693245951115e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.314544877270237e-05,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6127014160156,0.0,0.0,9.808666800381616e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,7.244649896165356e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6126403808594,0.0,0.0,9.80866388999857e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6124267578125,0.0,0.0,0.0004652805509977,284.62811279296875,294.1499938964844,286.45001220703125,282.90789794921875,287.8525695800781,286.4500427246094,284.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.097176194190979,-0.0,-6.715693245951115e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,9.313297778135166e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,9.807354217628016e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,7.243680011015385e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.807351307244971e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,0.0004652182688005,284.6298522949219,294.1499938964844,286.45001220703125,282.90478515625,287.8279113769531,286.4500427246094,284.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0964661836624146,-0.0,-6.713894151744172e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,9.313297778135166e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,9.807354217628016e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6140441894531,0.0,0.0,7.243680011015385e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.61407470703125,0.0,0.0,9.807351307244971e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61383056640625,0.0,0.0,0.0004652182688005,284.6298522949219,294.1499938964844,286.45001220703125,282.90478515625,287.8279113769531,286.4500427246094,284.8390808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0964661836624146,-0.0,-6.713894151744172e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.311973553849384e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,9.805959416553378e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,7.242650463012978e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.805957233766094e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0004651521448977,284.631591796875,294.1499938964844,286.45001220703125,282.90118408203125,287.8037109375,286.4500427246094,284.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.095748782157898,-0.0,-6.711982791784976e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.311973553849384e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61553955078125,0.0,0.0,9.805959416553378e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,7.242650463012978e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.615478515625,0.0,0.0,9.805957233766094e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6152648925781,0.0,0.0,0.0004651521448977,284.631591796875,294.1499938964844,286.45001220703125,282.90118408203125,287.8037109375,286.4500427246094,284.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.095748782157898,-0.0,-6.711982791784976e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.310572932008654e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,9.804484579944984e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,7.241561252158135e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.8044823971577e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,0.0004650821792893,284.63336181640625,294.1499938964844,286.45001220703125,282.8970947265625,287.7799377441406,286.45001220703125,284.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0950241088867188,-0.0,-6.709962008244474e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.310572932008654e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169738769531,0.0,0.0,9.804484579944984e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,7.241561252158135e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6169128417969,0.0,0.0,9.8044823971577e-05,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61669921875,0.0,0.0,0.0004650821792893,284.63336181640625,294.1499938964844,286.45001220703125,282.8970947265625,287.7799377441406,286.45001220703125,284.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0950241088867188,-0.0,-6.709962008244474e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,9.309844608651474e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,9.803717694012448e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,7.24099445505999e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6176147460937,0.0,0.0,9.803715511225164e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6174011230469,0.0,0.0,0.0004650457995012,284.6342163085937,294.1499938964844,286.45001220703125,282.8948669433594,287.7682189941406,286.45001220703125,284.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919649455696,4.924535446093614e-09,0.0009919599397107,-0.0119538875296711,0.0,0.0,0.0,-0.0072541185654699,60.0,1.0946589708328247,-0.0,-6.708911826081021e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,9.309097367804496e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.618408203125,0.0,0.0,9.802930435398594e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,7.240413106046617e-05,298.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6183166503906,0.0,0.0,9.802928252611308e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6181335449219,0.0,0.0,0.0004650084592867,284.6351013183594,294.1499938964844,286.45001220703125,282.8925170898437,287.7566223144531,286.45001220703125,284.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.9152131254004425e-09,0.0009918803116306,-0.0119294635951519,0.0,0.0,0.0,-0.0072494968771934,60.0,1.094291925430298,-0.0,-6.707833222208137e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.307550499215722e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.80130207608454e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,7.239210390252993e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.801299165701494e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,0.0004649312177207,284.6368408203125,294.1499938964844,286.45001220703125,282.88751220703125,287.7336730957031,286.45001220703125,284.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0935534238815308,-0.0,-6.705602828560586e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.307550499215722e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6198425292969,0.0,0.0,9.80130207608454e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,7.239210390252993e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6197509765625,0.0,0.0,9.801299165701494e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,0.0004649312177207,284.6368408203125,294.1499938964844,286.45001220703125,282.88751220703125,287.7336730957031,286.45001220703125,284.8423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0935534238815308,-0.0,-6.705602828560586e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.305932326242328e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,9.799597319215536e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,7.237951649585739e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.799595136428252e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,0.0004648503672797,284.6385803222656,294.1499938964844,286.45001220703125,282.8820495605469,287.71112060546875,286.45001220703125,284.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.092807412147522,-0.0,-6.70326940621635e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.305932326242328e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,9.799597319215536e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,7.237951649585739e-05,298.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.799595136428252e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6209716796875,0.0,0.0,0.0004648503672797,284.6385803222656,294.1499938964844,286.45001220703125,282.8820495605469,287.71112060546875,286.45001220703125,284.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.092807412147522,-0.0,-6.70326940621635e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.3042450316716e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,9.797820530366153e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,7.23663906683214e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.797818347578868e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.0004647660825867,284.6402893066406,294.1499938964844,286.45001220703125,282.87615966796875,287.6889953613281,286.45001220703125,284.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0920547246932983,-0.0,-6.700836507889107e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.3042450316716e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226806640625,0.0,0.0,9.797820530366153e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,7.23663906683214e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.797818347578868e-05,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,0.0004647660825867,284.6402893066406,294.1499938964844,286.45001220703125,282.87615966796875,287.6889953613281,286.45001220703125,284.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0920547246932983,-0.0,-6.700836507889107e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
