time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277380,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.30249079829082e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.795973892323671e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,7.235274824779481e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.795971709536389e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.000464678480057,284.6420288085937,294.1499938964844,286.45001220703125,282.869873046875,287.6672668457031,286.45001220703125,284.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.09129536151886,-0.0,-6.69830910737801e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.30249079829082e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.795973892323671e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,7.235274824779481e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6240539550781,0.0,0.0,9.795971709536389e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,0.000464678480057,284.6420288085937,294.1499938964844,286.45001220703125,282.869873046875,287.6672668457031,286.45001220703125,284.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.09129536151886,-0.0,-6.69830910737801e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.30158857954666e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248474121094,0.0,0.0,9.7950229246635e-05,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,7.234572694869712e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,9.795020741876216e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,0.0004646333982236,284.64288330078125,294.1499938964844,286.45001220703125,282.8666076660156,287.65655517578125,286.45001220703125,284.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215929027151105e-09,0.0009910797234624,-0.0116841858252882,0.0,0.0,0.0,-0.00720308534801,60.0,1.09091317653656,-0.0,-6.697008103628832e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,9.300672536483034e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.79405886027962e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,7.233860378619283e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62548828125,0.0,0.0,9.794056677492335e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252746582031,0.0,0.0,0.0004645876470021,284.6437683105469,294.1499938964844,286.45001220703125,282.8632202148437,287.6459350585937,286.45001220703125,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,1.0905295610427856,-0.0,-6.695688625768528e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.29879242903553e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.79207834461704e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,7.232397911138833e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.792076161829756e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,0.0004644937289413,284.6454772949219,294.1499938964844,286.45001220703125,282.8561706542969,287.6249389648437,286.45001220703125,284.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0897579193115234,-0.0,-6.692980036859808e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.29879242903553e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.79207834461704e-05,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,7.232397911138833e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,9.792076161829756e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,0.0004644937289413,284.6454772949219,294.1499938964844,286.45001220703125,282.8561706542969,287.6249389648437,286.45001220703125,284.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0897579193115234,-0.0,-6.692980036859808e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.296852658735588e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.790035983314738e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.230889605125412e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.790033800527452e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,0.0004643968422897,284.647216796875,294.1499938964844,286.45001220703125,282.8487548828125,287.6043395996094,286.45001220703125,284.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.088980197906494,-0.0,-6.690186182822799e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.296852658735588e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,9.790035983314738e-05,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,7.230889605125412e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,9.790033800527452e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.628173828125,0.0,0.0,0.0004643968422897,284.647216796875,294.1499938964844,286.45001220703125,282.8487548828125,287.6043395996094,286.45001220703125,284.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.088980197906494,-0.0,-6.690186182822799e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,9.294856863562018e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,9.787934686755762e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,7.229336915770546e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,9.787932503968476e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,0.0004642971616704,284.64892578125,294.1499938964844,286.45001220703125,282.84100341796875,287.5841064453125,286.45001220703125,284.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0881967544555664,-0.0,-6.687312747999385e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,9.294856863562018e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,9.787934686755762e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,7.229336915770546e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6297912597656,0.0,0.0,9.787932503968476e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296081542969,0.0,0.0,0.0004642971616704,284.64892578125,294.1499938964844,286.45001220703125,282.84100341796875,287.5841064453125,286.45001220703125,284.8480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.0881967544555664,-0.0,-6.687312747999385e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.292807953897864e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,9.785776637727396e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,7.22774348105304e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.78577445494011e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63104248046875,0.0,0.0,0.0004641948034986,284.650634765625,294.1499938964844,286.45001220703125,282.8329162597656,287.5642395019531,286.45001220703125,284.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0874079465866089,-0.0,-6.68436257456051e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.292807953897864e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312866210937,0.0,0.0,9.785776637727396e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,7.22774348105304e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6312255859375,0.0,0.0,9.78577445494011e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.63104248046875,0.0,0.0,0.0004641948034986,284.650634765625,294.1499938964844,286.45001220703125,282.8329162597656,287.5642395019531,286.45001220703125,284.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0874079465866089,-0.0,-6.68436257456051e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,9.29176458157599e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63201904296875,0.0,0.0,9.784677968127652e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,7.226931484183297e-05,298.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6319580078125,0.0,0.0,9.784675785340367e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,0.0004641426785383,284.6514892578125,294.1499938964844,286.45001220703125,282.8287658691406,287.554443359375,286.45001220703125,284.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,-0.0071423705667257,60.0,1.0870115756988523,-0.0,-6.682860487217114e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.290708840126172e-05,298.1885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,9.783566201804206e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,7.226110756164417e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326599121094,0.0,0.0,9.783564019016922e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6324768066406,0.0,0.0,0.0004640899715013,284.65234375,294.1499938964844,286.45001220703125,282.82452392578125,287.5447082519531,286.45001220703125,284.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,1.0866141319274902,-0.0,-6.681342057390793e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,9.288564615417272e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,9.781307744560765e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,7.224442379083484e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,9.78130556177348e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,0.0004639828403014,284.654052734375,294.1499938964844,286.45001220703125,282.8158569335937,287.5255432128906,286.45001220703125,284.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0858159065246582,-0.0,-6.678256170289387e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,9.288564615417272e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341552734375,0.0,0.0,9.781307744560765e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,7.224442379083484e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63409423828125,0.0,0.0,9.78130556177348e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339111328125,0.0,0.0,0.0004639828403014,284.654052734375,294.1499938964844,286.45001220703125,282.8158569335937,287.5255432128906,286.45001220703125,284.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.0858159065246582,-0.0,-6.678256170289387e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,9.286377462558448e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,9.779004903975874e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,7.222741260193288e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,9.77900272118859e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353759765625,0.0,0.0,0.0004638735845219,284.6557312011719,294.1499938964844,286.45001220703125,282.806884765625,287.5067138671875,286.45001220703125,284.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0850133895874023,-0.0,-6.675109887055444e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,9.286377462558448e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356201171875,0.0,0.0,9.779004903975874e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,7.222741260193288e-05,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,9.77900272118859e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353759765625,0.0,0.0,0.0004638735845219,284.6557312011719,294.1499938964844,286.45001220703125,282.806884765625,287.5067138671875,286.45001220703125,284.85125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.0850133895874023,-0.0,-6.675109887055444e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,9.284152474720032e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,9.776661318028346e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,7.221010309876874e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,9.776659862836824e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,0.0004637624369934,284.6574401855469,294.1499938964844,286.45001220703125,282.79766845703125,287.4881896972656,286.45001220703125,284.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0842071771621704,-0.0,-6.671909602573578e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,9.284152474720032e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,9.776661318028346e-05,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,7.221010309876874e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,9.776659862836824e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6368103027344,0.0,0.0,0.0004637624369934,284.6574401855469,294.1499938964844,286.45001220703125,282.79766845703125,287.4881896972656,286.45001220703125,284.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0842071771621704,-0.0,-6.671909602573578e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.281893289880828e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,9.774282807484268e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,7.21925389370881e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.774280624696984e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,0.0004636496014427,284.6591186523437,294.1499938964844,286.45001220703125,282.7882080078125,287.47003173828125,286.45001220703125,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.083397626876831,-0.0,-6.66866171172842e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.281893289880828e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,9.774282807484268e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,7.21925389370881e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.638427734375,0.0,0.0,9.774280624696984e-05,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63824462890625,0.0,0.0,0.0004636496014427,284.6591186523437,294.1499938964844,286.45001220703125,282.7882080078125,287.47003173828125,286.45001220703125,284.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.083397626876831,-0.0,-6.66866171172842e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,9.280752419726924e-05,298.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391906738281,0.0,0.0,9.773081546882167e-05,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,7.21836622687988e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6391296386719,0.0,0.0,9.773079364094885e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6389465332031,0.0,0.0,0.0004635926161427,284.65997314453125,294.1499938964844,286.45001220703125,282.78338623046875,287.4610595703125,286.45001220703125,284.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.0829917192459106,-0.0,-6.667021779094284e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,9.279605001211166e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6399230957031,0.0,0.0,9.771873010322452e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,7.21747346688062e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6398620605469,0.0,0.0,9.771870827535167e-05,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6396789550781,0.0,0.0,0.0004635352815967,284.6607971191406,294.1499938964844,286.45001220703125,282.7785339355469,287.4521789550781,286.45001220703125,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0825852155685425,-0.0,-6.665372609404585e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,9.27729270188138e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,9.769437747308984e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,7.215675577754155e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,9.769436292117462e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,0.0004634197975974,284.6625061035156,294.1499938964844,286.45001220703125,282.76861572265625,287.4346618652344,286.45001220703125,284.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0817707777023315,-0.0,-6.662049401029435e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,9.27729270188138e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,9.769437747308984e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,7.215675577754155e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64129638671875,0.0,0.0,9.769436292117462e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64111328125,0.0,0.0,0.0004634197975974,284.6625061035156,294.1499938964844,286.45001220703125,282.76861572265625,287.4346618652344,286.45001220703125,284.8544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0817707777023315,-0.0,-6.662049401029435e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.274960757466032e-05,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,9.76698283920996e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,7.213861681520939e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.766980656422676e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,0.0004633033240679,284.6641540527344,294.1499938964844,286.45001220703125,282.7585144042969,287.4174194335937,286.45001220703125,284.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,1.080954670906067,-0.0,-6.658699902573062e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.274960757466032e-05,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427917480469,0.0,0.0,9.76698283920996e-05,298.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,7.213861681520939e-05,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6427307128906,0.0,0.0,9.766980656422676e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425476074219,0.0,0.0,0.0004633033240679,284.6641540527344,294.1499938964844,286.45001220703125,282.7585144042969,287.4174194335937,286.45001220703125,284.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,1.080954670906067,-0.0,-6.658699902573062e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,9.27261498873122e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64422607421875,0.0,0.0,9.764512651599944e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,7.212036871351302e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,9.76451046881266e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440124511719,0.0,0.0,0.0004631861520465,284.66583251953125,294.1499938964844,286.45001220703125,282.74822998046875,287.4005126953125,286.45001220703125,284.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0801373720169067,-0.0,-6.655330508920089e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,9.27261498873122e-05,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64422607421875,0.0,0.0,9.764512651599944e-05,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,7.212036871351302e-05,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441650390625,0.0,0.0,9.76451046881266e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6440124511719,0.0,0.0,0.0004631861520465,284.66583251953125,294.1499938964844,286.45001220703125,282.74822998046875,287.4005126953125,286.45001220703125,284.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0801373720169067,-0.0,-6.655330508920089e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,9.27026048884727e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456604003906,0.0,0.0,9.76203300524503e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,7.210205512819812e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,9.762030822457746e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,0.0004630685434676,284.6675109863281,294.1499938964844,286.45001220703125,282.73779296875,287.3838806152344,286.45001220703125,284.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0793195962905884,-0.0,-6.651949746583341e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,9.27026048884727e-05,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6456604003906,0.0,0.0,9.76203300524503e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,7.210205512819812e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,9.762030822457746e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,0.0004630685434676,284.6675109863281,294.1499938964844,286.45001220703125,282.73779296875,287.3838806152344,286.45001220703125,284.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0793195962905884,-0.0,-6.651949746583341e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64630126953125,0.0,0.0,9.269081783713772e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,9.76079172687605e-05,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,7.209288742160425e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463317871094,0.0,0.0,9.760789544088766e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461486816406,0.0,0.0,0.0004630096664186,284.6683349609375,294.1499938964844,286.45001220703125,282.7325134277344,287.3757019042969,286.45001220703125,284.8572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0789107084274292,-0.0,-6.65025723378676e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,9.267903078580277e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6470947265625,0.0,0.0,9.75955044850707e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,7.208371971501037e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64703369140625,0.0,0.0,9.759548265719786e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468811035156,0.0,0.0,0.0004629507602658,284.6691589355469,294.1499938964844,286.45001220703125,282.7272033691406,287.3675842285156,286.45001220703125,284.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.0785019397735596,-0.0,-6.648565431532917e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,9.265547851100564e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485290527344,0.0,0.0,9.757070074556395e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,7.206539885373786e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,9.757067891769113e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,0.0004628331225831,284.6708068847656,294.1499938964844,286.45001220703125,282.7164611816406,287.3515319824219,286.45001220703125,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,1.0776851177215576,-0.0,-6.645184669196169e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,9.265547851100564e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6485290527344,0.0,0.0,9.757070074556395e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,7.206539885373786e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6484680175781,0.0,0.0,9.757067891769113e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483154296875,0.0,0.0,0.0004628331225831,284.6708068847656,294.1499938964844,286.45001220703125,282.7164611816406,287.3515319824219,286.45001220703125,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,1.0776851177215576,-0.0,-6.645184669196169e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.26319698919542e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,9.75459479377605e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,7.204712164821103e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.754592610988766e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0004627156886272,284.6724548339844,294.1499938964844,286.45001220703125,282.70562744140625,287.3357849121094,286.45001220703125,284.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430379292885846e-09,0.0009869874920696,-0.0104303760454058,0.0,0.0,0.0,-0.0069658448919653,60.0,1.0768722295761108,-0.0,-6.641811722829516e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.26319698919542e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64996337890625,0.0,0.0,9.75459479377605e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,7.204712164821103e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.64990234375,0.0,0.0,9.754592610988766e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6497497558594,0.0,0.0,0.0004627156886272,284.6724548339844,294.1499938964844,286.45001220703125,282.70562744140625,287.3357849121094,286.45001220703125,284.85919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.3430379292885846e-09,0.0009869874920696,-0.0104303760454058,0.0,0.0,0.0,-0.0069658448919653,60.0,1.0768722295761108,-0.0,-6.641811722829516e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.260388469556348e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,9.751637117005885e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,7.202527922345325e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.751635661814362e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,0.0004625754372682,284.6741027832031,294.1499938964844,286.4516906738281,282.6942138671875,287.3203430175781,286.4501342773437,284.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308038814571091e-09,0.0009866883046925,-0.010338676162064,0.0,0.0,0.0,-0.0069484943524003,60.0,1.0765745639801023,-0.0,-6.637784366603229e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
