time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279720,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.260388469556348e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,9.751637117005885e-05,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,7.202527922345325e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513366699219,0.0,0.0,9.751635661814362e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65118408203125,0.0,0.0,0.0004625754372682,284.6741027832031,294.1499938964844,286.4516906738281,282.6942138671875,287.3203430175781,286.4501342773437,284.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308038814571091e-09,0.0009866883046925,-0.010338676162064,0.0,0.0,0.0,-0.0069484943524003,60.0,1.0765745639801023,-0.0,-6.637784366603229e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,9.256711200578138e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,9.747764852363616e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,7.199667015811428e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,9.747762669576332e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,0.0004623917338903,284.6757507324219,294.1499938964844,286.4566650390625,282.6817932128906,287.30523681640625,286.4507751464844,284.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862963343039,-0.0102185998111963,0.0,0.0,0.0,-0.0069257747381925,60.0,1.0778260231018066,-0.0,-6.632511428961152e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,9.256711200578138e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65283203125,0.0,0.0,9.747764852363616e-05,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,7.199667015811428e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6527709960937,0.0,0.0,9.747762669576332e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6526184082031,0.0,0.0,0.0004623917338903,284.6757507324219,294.1499938964844,286.4566650390625,282.6817932128906,287.30523681640625,286.4507751464844,284.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262209252203775e-09,0.0009862963343039,-0.0102185998111963,0.0,0.0,0.0,-0.0069257747381925,60.0,1.0778260231018066,-0.0,-6.632511428961152e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,9.25458298297599e-05,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6535339355469,0.0,0.0,9.745523857418448e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,7.198012463049963e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534729003906,0.0,0.0,9.745522402226924e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6533203125,0.0,0.0,0.0004622854467015,284.67657470703125,294.1499938964844,286.4602966308594,282.6752624511719,287.2978210449219,286.4514465332031,284.86114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356922413944176e-09,0.0009860696736723,-0.01014912314713,0.0,0.0,0.0,-0.0069126291200518,60.0,1.0792419910430908,-0.0,-6.62946177953927e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,9.252294694306328e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542358398437,0.0,0.0,9.743113332660867e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,7.196232036221772e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6542053222656,0.0,0.0,9.743111877469346e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6540222167969,0.0,0.0,0.0004621710977517,284.6773986816406,294.1499938964844,286.4646911621094,282.66851806640625,287.29052734375,286.452392578125,284.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.207168391445748e-09,0.000985825783573,-0.0100743891671299,0.0,0.0,0.0,-0.0068984883837401,60.0,1.0811711549758911,-0.0,-6.626182624813738e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,9.247339039575309e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556701660156,0.0,0.0,9.737895015859976e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,7.192377233877778e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,9.737893560668454e-05,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,0.0004619235696736,284.67901611328125,294.1499938964844,286.4755249023437,282.6545104980469,287.2762451171875,286.4551086425781,284.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0862901210784912,-0.0,-6.619085013426229e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,9.247339039575309e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556701660156,0.0,0.0,9.737895015859976e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,7.192377233877778e-05,298.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6556091308594,0.0,0.0,9.737893560668454e-05,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,0.0004619235696736,284.67901611328125,294.1499938964844,286.4755249023437,282.6545104980469,287.2762451171875,286.4551086425781,284.8623352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0862901210784912,-0.0,-6.619085013426229e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.242005762644112e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,9.732278704177588e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,7.188229210441932e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.732277248986064e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,0.0004616571532096,284.6806335449219,294.1499938964844,286.4889831542969,282.6398620605469,287.2624206542969,286.45916748046875,284.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078962057008084e-09,0.0009847295004874,-0.0097384778782725,0.0,0.0,0.0,-0.0068349312059581,60.0,1.0932129621505735,-0.0,-6.611450942273224e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.242005762644112e-05,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6571044921875,0.0,0.0,9.732278704177588e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,7.188229210441932e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65704345703125,0.0,0.0,9.732277248986064e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6568908691406,0.0,0.0,0.0004616571532096,284.6806335449219,294.1499938964844,286.4889831542969,282.6398620605469,287.2624206542969,286.45916748046875,284.8631286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078962057008084e-09,0.0009847295004874,-0.0097384778782725,0.0,0.0,0.0,-0.0068349312059581,60.0,1.0932129621505735,-0.0,-6.611450942273224e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,9.236535697709768e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65850830078125,0.0,0.0,9.7265190561302e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,7.183974958024919e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,9.726516873342916e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0004613839264493,284.6822509765625,294.1499938964844,286.5048522949219,282.6247253417969,287.2491149902344,286.46466064453125,284.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801912812667e-09,0.000984146608971,-0.0095598911866545,0.0,0.0,0.0,-0.0068011414259672,60.0,1.1018279790878296,-0.0,-6.603626445667032e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,9.236535697709768e-05,298.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65850830078125,0.0,0.0,9.7265190561302e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,7.183974958024919e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,9.726516873342916e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6583251953125,0.0,0.0,0.0004613839264493,284.6822509765625,294.1499938964844,286.5048522949219,282.6247253417969,287.2491149902344,286.46466064453125,284.8638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801912812667e-09,0.000984146608971,-0.0095598911866545,0.0,0.0,0.0,-0.0068011414259672,60.0,1.1018279790878296,-0.0,-6.603626445667032e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,9.231179865309969e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,9.720878733787686e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,7.179809472290799e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,9.720877278596164e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,0.0004611164040397,284.6838684082031,294.1499938964844,286.5229187011719,282.60919189453125,287.236328125,286.4717102050781,284.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065962713239e-09,0.0009835759410634,-0.0093850344419479,0.0,0.0,0.0,-0.0067680571228265,60.0,1.1119884252548218,-0.0,-6.595968926603747e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,9.231179865309969e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,9.720878733787686e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,7.179809472290799e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6598815917969,0.0,0.0,9.720877278596164e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65972900390625,0.0,0.0,0.0004611164040397,284.6838684082031,294.1499938964844,286.5229187011719,282.60919189453125,287.236328125,286.4717102050781,284.8646850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065962713239e-09,0.0009835759410634,-0.0093850344419479,0.0,0.0,0.0,-0.0067680571228265,60.0,1.1119884252548218,-0.0,-6.595968926603747e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.228631824953482e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66064453125,0.0,0.0,9.718195360619576e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,7.177827501436695e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605834960937,0.0,0.0,9.718193905428052e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,0.0004609891038853,284.6846618652344,294.1499938964844,286.53271484375,282.6013488769531,287.23016357421875,286.475830078125,284.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912310031495281e-09,0.0009833043441176,-0.0093018300831317,0.0,0.0,0.0,-0.0067523140460252,60.0,1.117634415626526,-0.0,-6.592327395082975e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.226222755387424e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6613464355469,0.0,0.0,9.715658234199508e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,7.175953942351043e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66131591796875,0.0,0.0,9.715656779007986e-05,298.3025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611633300781,0.0,0.0,0.0004608687595464,284.6854553222656,294.1499938964844,286.5429382324219,282.5934143066406,287.2241516113281,286.4803771972656,284.8654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.8822922654446765e-09,0.000983047648333,-0.0092231789603829,0.0,0.0,0.0,-0.0067374329082667,60.0,1.1236369609832764,-0.0,-6.588885526070953e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,9.221894288202748e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.0,9.711100574349985e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,7.17258735676296e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,9.711099119158462e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,0.0004606525762937,284.68707275390625,294.1499938964844,286.56475830078125,282.5775146484375,287.2125244140625,286.490478515625,284.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358963176015e-09,0.0009825864108279,-0.0090818675234913,0.0,0.0,0.0,-0.0067106960341334,60.0,1.13648784160614,-0.0,-6.58270380426984e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,9.221894288202748e-05,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66278076171875,0.0,0.0,9.711100574349985e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,7.17258735676296e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6627197265625,0.0,0.0,9.711099119158462e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,0.0004606525762937,284.68707275390625,294.1499938964844,286.56475830078125,282.5775146484375,287.2125244140625,286.490478515625,284.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358963176015e-09,0.0009825864108279,-0.0090818675234913,0.0,0.0,0.0,-0.0067106960341334,60.0,1.13648784160614,-0.0,-6.58270380426984e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.218501509167254e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,9.70752807916142e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,7.169948366936296e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.707526623969898e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,0.000460483104689,284.68865966796875,294.1499938964844,286.5881042480469,282.56158447265625,287.20147705078125,286.5021057128906,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786076341327771e-09,0.0009822248248383,-0.0089710801839828,0.0,0.0,0.0,-0.0066897342912852,60.0,1.1505825519561768,-0.0,-6.577859323897428e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.218501509167254e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641845703125,0.0,0.0,9.70752807916142e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,7.169948366936296e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66412353515625,0.0,0.0,9.707526623969898e-05,298.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6640014648437,0.0,0.0,0.000460483104689,284.68865966796875,294.1499938964844,286.5881042480469,282.56158447265625,287.20147705078125,286.5021057128906,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786076341327771e-09,0.0009822248248383,-0.0089710801839828,0.0,0.0,0.0,-0.0066897342912852,60.0,1.1505825519561768,-0.0,-6.577859323897428e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,9.216264879796654e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,9.705172124085948e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,7.168208685470745e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,9.705170668894424e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,0.00046037134598,284.69024658203125,294.1499938964844,286.6127624511719,282.5457763671875,287.1910705566406,286.5152587890625,284.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581946443765454e-09,0.0009819864062592,-0.0088980253785848,0.0,0.0,0.0,-0.0066759120672941,60.0,1.165780782699585,-0.0,-6.574666144842922e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,9.216264879796654e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.66558837890625,0.0,0.0,9.705172124085948e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,7.168208685470745e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6655578613281,0.0,0.0,9.705170668894424e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,0.00046037134598,284.69024658203125,294.1499938964844,286.6127624511719,282.5457763671875,287.1910705566406,286.5152587890625,284.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.7581946443765454e-09,0.0009819864062592,-0.0088980253785848,0.0,0.0,0.0,-0.0066759120672941,60.0,1.165780782699585,-0.0,-6.574666144842922e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,9.215372847393156e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,9.704232797957955e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,7.167514559114352e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,9.704231342766434e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,0.0004603267880156,284.6918029785156,294.1499938964844,286.6385803222656,282.5302429199219,287.1812744140625,286.5299377441406,284.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688852265477,0.0,0.0,0.0,-0.0066703981719911,60.0,1.181960105895996,-0.0,-6.57339285226044e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,9.215372847393156e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669921875,0.0,0.0,9.704232797957955e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,7.167514559114352e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,9.704231342766434e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,0.0004603267880156,284.6918029785156,294.1499938964844,286.6385803222656,282.5302429199219,287.1812744140625,286.5299377441406,284.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818911785259,-0.0088688852265477,0.0,0.0,0.0,-0.0066703981719911,60.0,1.181960105895996,-0.0,-6.57339285226044e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66766357421875,0.0,0.0,9.215490717906504e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.667724609375,0.0,0.0,9.70435721683316e-05,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66766357421875,0.0,0.0,7.16760623618029e-05,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66766357421875,0.0,0.0,9.704355761641636e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0004603326960932,284.6925964355469,294.1499938964844,286.6518249511719,282.5226135253906,287.1766357421875,286.5378723144531,284.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748536592240725e-09,0.0009819037513807,-0.0088727204129099,0.0,0.0,0.0,-0.0066711236722767,60.0,1.190396785736084,-0.0,-6.57356054034608e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,9.215966565534472e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6684265136719,0.0,0.0,9.704858530312777e-05,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,7.167976582422853e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683654785156,0.0,0.0,9.704857075121254e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6682434082031,0.0,0.0,0.0004603564739227,284.6933898925781,294.1499938964844,286.665283203125,282.5151062011719,287.1721496582031,286.5461730957031,284.869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754464295013804e-09,0.0009819543920457,-0.0088882520794868,0.0,0.0,0.0,-0.0066740619949996,60.0,1.199022889137268,-0.0,-6.57423910865873e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,9.218080231221391e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,9.707084245746957e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,7.169620948843658e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,9.707082790555432e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,0.0004604620626196,284.6949462890625,294.1499938964844,286.6926574707031,282.50048828125,287.16363525390625,286.5639038085937,284.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.2167932987213137,-0.0,-6.57725394148656e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,9.218080231221391e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6698303222656,0.0,0.0,9.707084245746957e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,7.169620948843658e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697692871094,0.0,0.0,9.707082790555432e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6696472167969,0.0,0.0,0.0004604620626196,284.6949462890625,294.1499938964844,286.6926574707031,282.50048828125,287.16363525390625,286.5639038085937,284.87017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.2167932987213137,-0.0,-6.57725394148656e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.22173130675219e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,9.71092886175029e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,7.172460755100474e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.710927406558768e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710510253906,0.0,0.0,0.000460644456325,284.696533203125,294.1499938964844,286.7205505371094,282.4865417480469,287.1557312011719,286.5831604003906,284.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.2351791858673096,-0.0,-6.582464351367889e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.22173130675219e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,9.71092886175029e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,7.172460755100474e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.710927406558768e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6710510253906,0.0,0.0,0.000460644456325,284.696533203125,294.1499938964844,286.7205505371094,282.4865417480469,287.1557312011719,286.5831604003906,284.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.2351791858673096,-0.0,-6.582464351367889e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.226827387465164e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,9.716295608086511e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,7.17642396921292e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.716294152894989e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724548339844,0.0,0.0,0.0004608989984262,284.6980895996094,294.1499938964844,286.7486572265625,282.47344970703125,287.1484375,286.6039123535156,284.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2540363073349,-0.0,-6.589739598439337e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.226827387465164e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6726379394531,0.0,0.0,9.716295608086511e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,7.17642396921292e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6725769042969,0.0,0.0,9.716294152894989e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6724548339844,0.0,0.0,0.0004608989984262,284.6980895996094,294.1499938964844,286.7486572265625,282.47344970703125,287.1484375,286.6039123535156,284.87176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2540363073349,-0.0,-6.589739598439337e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,9.233219316229224e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,9.723025868879633e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,7.18139490345493e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,9.723024413688108e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,0.0004612182674463,284.6996459960937,294.1499938964844,286.77685546875,282.4613342285156,287.14178466796875,286.6261291503906,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2732110023498535,-0.0,-6.598871493679327e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,9.233219316229224e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6740417480469,0.0,0.0,9.723025868879633e-05,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,7.18139490345493e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6739807128906,0.0,0.0,9.723024413688108e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6738586425781,0.0,0.0,0.0004612182674463,284.6996459960937,294.1499938964844,286.77685546875,282.4613342285156,287.14178466796875,286.6261291503906,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2732110023498535,-0.0,-6.598871493679327e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,9.236851474270225e-05,298.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6747436523437,0.0,0.0,9.726850839797407e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,7.184220157796517e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6746826171875,0.0,0.0,9.726849384605885e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,0.0004613997007254,284.7004089355469,294.1499938964844,286.7908935546875,282.4556884765625,287.138671875,286.6377868652344,284.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.0146121982331814e-09,0.0009841787395998,-0.0095698749646544,0.0,0.0,0.0,-0.0068030282855033,60.0,1.2828702926635742,-0.0,-6.604063429449526e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,9.24071209738031e-05,298.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6754455566406,0.0,0.0,9.730916644912212e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,7.18722294550389e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6753845214844,0.0,0.0,9.73091518972069e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6752624511719,0.0,0.0,0.0004615925718098,284.7012023925781,294.1499938964844,286.80487060546875,282.45037841796875,287.1357421875,286.6497802734375,284.8733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.0627128328196704e-09,0.0009845900349318,-0.0096959033980965,0.0,0.0,0.0,-0.0068268734030425,60.0,1.292544722557068,-0.0,-6.609585057049118e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,9.24903288250789e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,9.739679080666974e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,7.193694909801707e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,9.739677625475451e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,0.0004620082327164,284.7027282714844,294.1499938964844,286.8324890136719,282.4407043457031,287.1302795410156,286.6746520996094,284.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166369915736823e-09,0.0009854764211922,-0.0099674947559833,0.0,0.0,0.0,-0.0068782609887421,60.0,1.3118603229522705,-0.0,-6.62149304275772e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,9.24903288250789e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6768493652344,0.0,0.0,9.739679080666974e-05,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,7.193694909801707e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767883300781,0.0,0.0,9.739677625475451e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6766662597656,0.0,0.0,0.0004620082327164,284.7027282714844,294.1499938964844,286.8324890136719,282.4407043457031,287.1302795410156,286.6746520996094,284.87420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166369915736823e-09,0.0009854764211922,-0.0099674947559833,0.0,0.0,0.0,-0.0068782609887421,60.0,1.3118603229522705,-0.0,-6.62149304275772e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,9.257951751351357e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.7490701591596e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,7.200631080195308e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,9.749068703968078e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,0.0004624537250492,284.70428466796875,294.1499938964844,286.8595275878906,282.4324951171875,287.1253967285156,286.70068359375,284.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277473042435531e-09,0.0009864264866337,-0.0102585926651954,0.0,0.0,0.0,-0.0069333394058048,60.0,1.3309659957885742,-0.0,-6.634267890603951e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,9.257951751351357e-05,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67822265625,0.0,0.0,9.7490701591596e-05,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,7.200631080195308e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6781921386719,0.0,0.0,9.749068703968078e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6780700683594,0.0,0.0,0.0004624537250492,284.70428466796875,294.1499938964844,286.8595275878906,282.4324951171875,287.1253967285156,286.70068359375,284.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277473042435531e-09,0.0009864264866337,-0.0102585926651954,0.0,0.0,0.0,-0.0069333394058048,60.0,1.3309659957885742,-0.0,-6.634267890603951e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
