time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12282060,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.26715147215873e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796264648437,0.0,0.0,9.758758096722886e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,7.207786984508857e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.758756641531364e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0004629132745321,284.705810546875,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274780273437,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.3920826975352165e-09,0.0009874065872281,-0.0105588752776384,0.0,0.0,0.0,-0.0069901566021144,60.0,1.3497421741485596,-0.0,-6.647458405950601e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.26715147215873e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6796264648437,0.0,0.0,9.758758096722886e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,7.207786984508857e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6795959472656,0.0,0.0,9.758756641531364e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6794738769531,0.0,0.0,0.0004629132745321,284.705810546875,294.1499938964844,286.8857421875,282.4259338378906,287.1210327148437,286.7274780273437,284.8758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.3920826975352165e-09,0.0009874065872281,-0.0105588752776384,0.0,0.0,0.0,-0.0069901566021144,60.0,1.3497421741485596,-0.0,-6.647458405950601e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,9.276391210732982e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,9.768488234840332e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,7.214972720248625e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,9.76848677964881e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,0.0004633748030755,284.70733642578125,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7548522949219,284.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3679567575454712,-0.0,-6.660719265028092e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,9.276391210732982e-05,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6810302734375,0.0,0.0,9.768488234840332e-05,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,7.214972720248625e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,9.76848677964881e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,0.0004633748030755,284.70733642578125,294.1499938964844,286.91094970703125,282.42120361328125,287.1171875,286.7548522949219,284.8766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3679567575454712,-0.0,-6.660719265028092e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,9.280929953092708e-05,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6817321777344,0.0,0.0,9.77326781139709e-05,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,7.218503742478788e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.68170166015625,0.0,0.0,9.773266356205568e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,0.0004636015510186,284.7081298828125,294.1499938964844,286.923095703125,282.4195556640625,287.115478515625,286.7686462402344,284.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.5637356116401415e-09,0.0009888743516057,-0.0110086081549525,0.0,0.0,0.0,-0.0070752524770796,60.0,1.3767534494400024,-0.0,-6.667239205171428e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.682373046875,0.0,0.0,9.2854090326e-05,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.68243408203125,0.0,0.0,9.777984814718366e-05,298.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,7.221987470984459e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824035644531,0.0,0.0,9.777983359526844e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6822814941406,0.0,0.0,0.0004638253012672,284.7088928222656,294.1499938964844,286.9349060058594,282.4184265136719,287.1138610839844,286.7825012207031,284.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.3853896856307983,-0.0,-6.673675301271943e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,9.293957555200905e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.683837890625,0.0,0.0,9.786985901882872e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,7.228635513456538e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,9.786984446691348e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,0.0004642522835638,284.7104187011719,294.1499938964844,286.9574279785156,282.4178161621094,287.11102294921875,286.81005859375,284.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726022240220118e-09,0.0009902621386572,-0.0114337960258126,0.0,0.0,0.0,-0.007155705243349,60.0,1.40188729763031,-0.0,-6.685966980057857e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,9.293957555200905e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.683837890625,0.0,0.0,9.786985901882872e-05,298.6737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,7.228635513456538e-05,298.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68377685546875,0.0,0.0,9.786984446691348e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68365478515625,0.0,0.0,0.0004642522835638,284.7104187011719,294.1499938964844,286.9574279785156,282.4178161621094,287.11102294921875,286.81005859375,284.8783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726022240220118e-09,0.0009902621386572,-0.0114337960258126,0.0,0.0,0.0,-0.007155705243349,60.0,1.40188729763031,-0.0,-6.685966980057857e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,9.301904356107116e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.0,0.0,9.795354708330706e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,7.234816439449787e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,9.795353253139184e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,0.0004646492307074,284.7119140625,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8372802734375,284.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825021271415153e-09,0.0009911087108775,-0.0116931684315204,0.0,0.0,0.0,-0.0072047836147248,60.0,1.417422652244568,-0.0,-6.697404586475386e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,9.301904356107116e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6852111816406,0.0,0.0,9.795354708330706e-05,298.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,7.234816439449787e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6851806640625,0.0,0.0,9.795353253139184e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68505859375,0.0,0.0,0.0004646492307074,284.7119140625,294.1499938964844,286.978271484375,282.4195556640625,287.1085205078125,286.8372802734375,284.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825021271415153e-09,0.0009911087108775,-0.0116931684315204,0.0,0.0,0.0,-0.0072047836147248,60.0,1.417422652244568,-0.0,-6.697404586475386e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,9.30904207052663e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,9.802870772546156e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,7.240367995109409e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,9.802870044950396e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,0.0004650058108381,284.71343994140625,294.1499938964844,286.9972229003906,282.4237976074219,287.1064453125,286.8637390136719,284.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.91394347434948e-09,0.0009918691357597,-0.0119261378422379,0.0,0.0,0.0,-0.0072488663718104,60.0,1.431555151939392,-0.0,-6.707686139861836e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,9.30904207052663e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6866149902344,0.0,0.0,9.802870772546156e-05,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,7.240367995109409e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68658447265625,0.0,0.0,9.802870044950396e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6864624023437,0.0,0.0,0.0004650058108381,284.71343994140625,294.1499938964844,286.9972229003906,282.4237976074219,287.1064453125,286.8637390136719,284.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.91394347434948e-09,0.0009918691357597,-0.0119261378422379,0.0,0.0,0.0,-0.0072488663718104,60.0,1.431555151939392,-0.0,-6.707686139861836e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,9.315238276030868e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,9.809395851334556e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,7.245187589433044e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,9.809394396143034e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,0.0004653153009712,284.7149658203125,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,284.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283493936061,0.0,0.0,0.0,-0.0072871292941272,60.0,1.4442535638809204,-0.0,-6.716616951507606e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,9.315238276030868e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6880187988281,0.0,0.0,9.809395851334556e-05,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,7.245187589433044e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6879577636719,0.0,0.0,9.809394396143034e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6878662109375,0.0,0.0,0.0004653153009712,284.7149658203125,294.1499938964844,287.0140991210937,282.43072509765625,287.1047058105469,286.8890991210937,284.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283493936061,0.0,0.0,0.0,-0.0072871292941272,60.0,1.4442535638809204,-0.0,-6.716616951507606e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,9.317936928709968e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,9.812237840378656e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,7.247286703204736e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68865966796875,0.0,0.0,9.812237112782896e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68853759765625,0.0,0.0,0.0004654501390177,284.7156982421875,294.1499938964844,287.0216979980469,282.4352722167969,287.1039733886719,286.9012756347656,284.8813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.024752169902058e-09,0.0009928167564794,-0.0122164459899067,0.0,0.0,0.0,-0.0073037995025515,60.0,1.4499691724777222,-0.0,-6.720510015156833e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,9.320386016042904e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893920898437,0.0,0.0,9.814816439757124e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,7.24919154890813e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6893615722656,0.0,0.0,9.814815712161362e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6892395019531,0.0,0.0,0.0004655724624171,284.7164611816406,294.1499938964844,287.0286560058594,282.4405212402344,287.1033020019531,286.9130249023437,284.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055256657726659e-09,0.0009930776432156,-0.0122963646426796,0.0,0.0,0.0,-0.0073189218528568,60.0,1.4552805423736572,-0.0,-6.724042123096299e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,9.32442198973149e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,9.819066326599568e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,7.252330397022888e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,9.819064871408044e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,0.0004657740646507,284.71795654296875,294.1499938964844,287.04071044921875,282.4533386230469,287.10211181640625,286.9352722167969,284.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527556281686e-09,0.0009935075649991,-0.0124280676245689,0.0,0.0,0.0,-0.0073438435792922,60.0,1.4645771980285645,-0.0,-6.72986502081585e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69073486328125,0.0,0.0,9.32442198973149e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907958984375,0.0,0.0,9.819066326599568e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,7.252330397022888e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,9.819064871408044e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,0.0004657740646507,284.71795654296875,294.1499938964844,287.04071044921875,282.4533386230469,287.10211181640625,286.9352722167969,284.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527556281686e-09,0.0009935075649991,-0.0124280676245689,0.0,0.0,0.0,-0.0073438435792922,60.0,1.4645771980285645,-0.0,-6.72986502081585e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.32598632061854e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6914978027344,0.0,0.0,9.82071433099918e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,7.25354693713598e-05,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69146728515625,0.0,0.0,9.820712875807658e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6913757324219,0.0,0.0,0.0004658522084355,284.71875,294.1499938964844,287.0458984375,282.46124267578125,287.1015930175781,286.9459533691406,284.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936792775988,5.125019075791215e-09,0.0009936741553246,-0.0124791320413351,0.0,0.0,0.0,-0.0073535060510039,60.0,1.468509554862976,-0.0,-6.732123836172832e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,9.327162115368992e-05,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6921691894531,0.0,0.0,9.821951971389352e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,7.254461525008082e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.692138671875,0.0,0.0,9.82195051619783e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6920166015625,0.0,0.0,0.0004659109399653,284.7194519042969,294.1499938964844,287.04998779296875,282.4693298339844,287.10113525390625,286.9552917480469,284.88360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938045404851,5.139657144326293e-09,0.0009937994182109,-0.0125174820423126,0.0,0.0,0.0,-0.0073607633821666,60.0,1.4716510772705078,-0.0,-6.733819901683091e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,9.3286536866799e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,9.823522850638255e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,7.255621312651783e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,9.823521395446733e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.0004659854457713,284.720947265625,294.1499938964844,287.0540466308594,282.4848327636719,287.1003112792969,286.9730834960937,284.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.1582342841527415e-09,0.0009939583251252,-0.0125661510974168,0.0,0.0,0.0,-0.0073699727654457,60.0,1.476210117340088,-0.0,-6.73597355671518e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,9.3286536866799e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935729980469,0.0,0.0,9.823522850638255e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,7.255621312651783e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6935119628906,0.0,0.0,9.823521395446733e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69342041015625,0.0,0.0,0.0004659854457713,284.720947265625,294.1499938964844,287.0540466308594,282.4848327636719,287.1003112792969,286.9730834960937,284.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939634473994,5.1582342841527415e-09,0.0009939583251252,-0.0125661510974168,0.0,0.0,0.0,-0.0073699727654457,60.0,1.476210117340088,-0.0,-6.73597355671518e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,9.32866896619089e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,9.823539585340768e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,7.255633681779727e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,9.823538130149244e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,0.0004659862315747,284.7224426269531,294.1499938964844,287.05078125,282.4962158203125,287.0994567871094,286.98779296875,284.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.158420357531668e-09,0.0009939599549397,-0.0125666391104459,0.0,0.0,0.0,-0.0073700654320418,60.0,1.4764206409454346,-0.0,-6.735994872997253e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,9.32866896619089e-05,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949462890625,0.0,0.0,9.823539585340768e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,7.255633681779727e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6949157714844,0.0,0.0,9.823538130149244e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,0.0004659862315747,284.7224426269531,294.1499938964844,287.05078125,282.4962158203125,287.0994567871094,286.98779296875,284.88543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939650772139,5.158420357531668e-09,0.0009939599549397,-0.0125666391104459,0.0,0.0,0.0,-0.0073700654320418,60.0,1.4764206409454346,-0.0,-6.735994872997253e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,9.3281312729232e-05,298.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956481933594,0.0,0.0,9.822972060646862e-05,298.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,7.255215314216912e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6955871582031,0.0,0.0,9.8229713330511e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69549560546875,0.0,0.0,0.0004659593396354,284.7231750488281,294.1499938964844,287.04656982421875,282.5004577636719,287.0989990234375,286.99346923828125,284.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939078008756,5.1517097254816235e-09,0.0009939025621861,-0.0125490585342049,0.0,0.0,0.0,-0.0073667387478053,60.0,1.4743772745132446,-0.0,-6.735216828701597e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,9.327271982328966e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,9.82206838671118e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,7.25454738130793e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6962890625,0.0,0.0,9.822066931519656e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6961669921875,0.0,0.0,0.0004659164405893,284.72393798828125,294.1499938964844,287.04071044921875,282.5037536621094,287.0985107421875,286.9981384277344,284.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938162984326,5.141008507791866e-09,0.0009938111761584,-0.0125210219994187,0.0,0.0,0.0,-0.0073614339344203,60.0,1.4712605476379397,-0.0,-6.733976931627694e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,9.32450348045677e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,9.819152182899415e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,7.252393697854131e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,9.819151455303654e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,0.000465778139187,284.72540283203125,294.1499938964844,287.0242919921875,282.5076904296875,287.0973205566406,287.0040588378906,284.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106501888008097e-09,0.0009935160633176,-0.0124306194484233,0.0,0.0,0.0,-0.0073443274013698,60.0,1.4616050720214844,-0.0,-6.729977997110836e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,9.32450348045677e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976928710937,0.0,0.0,9.819152182899415e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,7.252393697854131e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6976623535156,0.0,0.0,9.819151455303654e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.69757080078125,0.0,0.0,0.000465778139187,284.72540283203125,294.1499938964844,287.0242919921875,282.5076904296875,287.0973205566406,287.0040588378906,284.88726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106501888008097e-09,0.0009935160633176,-0.0124306194484233,0.0,0.0,0.0,-0.0073443274013698,60.0,1.4616050720214844,-0.0,-6.729977997110836e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.320329263573512e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,9.814756776904689e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,7.249147165566683e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.814755321713164e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,0.0004655696393456,284.72686767578125,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.0050354003906,284.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054488827482828e-09,0.0009930713567882,-0.0122943511232733,0.0,0.0,0.0,-0.0073185423389077,60.0,1.447407364845276,-0.0,-6.723953305254329e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.320329263573512e-05,298.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6990661621094,0.0,0.0,9.814756776904689e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,7.249147165566683e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.814755321713164e-05,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6989440917969,0.0,0.0,0.0004655696393456,284.72686767578125,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.0050354003906,284.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.054488827482828e-09,0.0009930713567882,-0.0122943511232733,0.0,0.0,0.0,-0.0073185423389077,60.0,1.447407364845276,-0.0,-6.723953305254329e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,9.31487011257559e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,9.80900804279372e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,7.244900916703045e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,9.80900731519796e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,0.0004652969364542,284.72833251953125,294.1499938964844,286.974365234375,282.50592041015625,287.0938720703125,287.0018005371094,284.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986468127299304e-09,0.0009924897458404,-0.0121161453425884,0.0,0.0,0.0,-0.0072848219424486,60.0,1.429551601409912,-0.0,-6.716077649571163e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,9.31487011257559e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.700439453125,0.0,0.0,9.80900804279372e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,7.244900916703045e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7004089355469,0.0,0.0,9.80900731519796e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7003173828125,0.0,0.0,0.0004652969364542,284.72833251953125,294.1499938964844,286.974365234375,282.50592041015625,287.0938720703125,287.0018005371094,284.88916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.986468127299304e-09,0.0009924897458404,-0.0121161453425884,0.0,0.0,0.0,-0.0072848219424486,60.0,1.429551601409912,-0.0,-6.716077649571163e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,9.308174048783258e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,9.801956912269816e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,7.239692786242813e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,9.801955457078292e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,0.0004649624752346,284.72979736328125,294.1499938964844,286.9418334960937,282.5007629394531,287.0914306640625,286.9935302734375,284.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903034866998723e-09,0.0009917763527482,-0.0118975574150681,0.0,0.0,0.0,-0.007243460509926,60.0,1.4076604843139648,-0.0,-6.70642492650586e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,9.308174048783258e-05,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018127441406,0.0,0.0,9.801956912269816e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,7.239692786242813e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7017822265625,0.0,0.0,9.801955457078292e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016906738281,0.0,0.0,0.0004649624752346,284.72979736328125,294.1499938964844,286.9418334960937,282.5007629394531,287.0914306640625,286.9935302734375,284.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903034866998723e-09,0.0009917763527482,-0.0118975574150681,0.0,0.0,0.0,-0.007243460509926,60.0,1.4076604843139648,-0.0,-6.70642492650586e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,9.304402192356064e-05,298.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7024841308594,0.0,0.0,9.797984967008232e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,7.236759120132774e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70245361328125,0.0,0.0,9.79798351181671e-05,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023620605469,0.0,0.0,0.0004647740570362,284.73052978515625,294.1499938964844,286.92388916015625,282.4971923828125,287.0899658203125,286.9875793457031,284.8905944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856036461831081e-09,0.000991374370642,-0.011774425394833,0.0,0.0,0.0,-0.0072201611474156,60.0,1.395387053489685,-0.0,-6.700989985120033e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.0,0.0,9.300455712946132e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.70318603515625,0.0,0.0,9.793828940019011e-05,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.0,0.0,7.23368939361535e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7031555175781,0.0,0.0,9.793827484827489e-05,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7030334472656,0.0,0.0,0.0004645769076887,284.7312316894531,294.1499938964844,286.9048767089844,282.4930725097656,287.0884094238281,286.98065185546875,284.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.8068606872675446e-09,0.0009909539949148,-0.0116455880925059,0.0,0.0,0.0,-0.0071957833133637,60.0,1.3824470043182373,-0.0,-6.695305643233952e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,9.29207817534916e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045288085937,0.0,0.0,9.785006841411814e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,7.227173773571849e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,9.785006113816053e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,0.0004641584528144,284.7326965332031,294.1499938964844,286.8639831542969,282.483154296875,287.084716796875,286.9635314941406,284.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702483291652015e-09,0.0009900614386424,-0.0113721247762441,0.0,0.0,0.0,-0.0071440385654568,60.0,1.3543263673782349,-0.0,-6.683249154093573e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,9.29207817534916e-05,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7045288085937,0.0,0.0,9.785006841411814e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,7.227173773571849e-05,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7044982910156,0.0,0.0,9.785006113816053e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70440673828125,0.0,0.0,0.0004641584528144,284.7326965332031,294.1499938964844,286.8639831542969,282.483154296875,287.084716796875,286.9635314941406,284.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702483291652015e-09,0.0009900614386424,-0.0113721247762441,0.0,0.0,0.0,-0.0071440385654568,60.0,1.3543263673782349,-0.0,-6.683249154093573e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.286953718401492e-05,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,9.779610263649374e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,7.223188003990799e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.705322265625,0.0,0.0,9.779609536053611e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7052307128906,0.0,0.0,0.0004639024555217,284.7335510253906,294.1499938964844,286.8377685546875,282.47625732421875,287.0821533203125,286.9513244628906,284.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638632589148983e-09,0.000989515450783,-0.011204837821424,0.0,0.0,0.0,-0.0071123852394521,60.0,1.3361878395080566,-0.0,-6.675878694295534e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
