time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284400,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,9.283552935812622e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059020996094,0.0,0.0,9.776029764907436e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,7.220543193398044e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.70587158203125,0.0,0.0,9.776028309715912e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,0.0004637326055672,284.734130859375,294.1499938964844,286.81964111328125,282.4712829589844,287.0803527832031,286.94256591796875,284.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596264258083238e-09,0.0009891530498862,-0.011093832552433,0.0,0.0,0.0,-0.0070913811214268,60.0,1.3237031698226929,-0.0,-6.67099087081624e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,9.275459160562605e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,9.76750670815818e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,7.214248034870252e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,9.767505252966656e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,0.0004633282951544,284.7355651855469,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183349609375,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417371686017e-09,0.0009882907615974,-0.0108296144753694,0.0,0.0,0.0,-0.0070413867942988,60.0,1.2910733222961426,-0.0,-6.659362838945526e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,9.275459160562605e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7072448730469,0.0,0.0,9.76750670815818e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,7.214248034870252e-05,298.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70721435546875,0.0,0.0,9.767505252966656e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071228027344,0.0,0.0,0.0004633282951544,284.7355651855469,294.1499938964844,286.7723388671875,282.4577331542969,287.0753173828125,286.9183349609375,284.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.495417371686017e-09,0.0009882907615974,-0.0108296144753694,0.0,0.0,0.0,-0.0070413867942988,60.0,1.2910733222961426,-0.0,-6.659362838945526e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.268532448913902e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,9.7602118330542e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,7.208860188256949e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.760211105458438e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,0.0004629822797141,284.7369689941406,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,284.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409109077840867e-09,0.000987552688457,-0.0106034846976399,0.0,0.0,0.0,-0.0069985999725759,60.0,1.256604790687561,-0.0,-6.649418793358566e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.268532448913902e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085876464844,0.0,0.0,9.7602118330542e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,7.208860188256949e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.70855712890625,0.0,0.0,9.760211105458438e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,0.0004629822797141,284.7369689941406,294.1499938964844,286.7225646972656,282.4427795410156,287.0694885253906,286.89068603515625,284.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409109077840867e-09,0.000987552688457,-0.0106034846976399,0.0,0.0,0.0,-0.0069985999725759,60.0,1.256604790687561,-0.0,-6.649418793358566e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,9.265765402233228e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7092590332031,0.0,0.0,9.75729853962548e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,7.206708687590435e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.709228515625,0.0,0.0,9.757297084433958e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,0.0004628440656233,284.7377014160156,294.1499938964844,286.6968688964844,282.4348449707031,287.0662536621094,286.8756408691406,284.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872621158137,4.3746348765694165e-09,0.0009872578084468,-0.0105131613090634,0.0,0.0,0.0,-0.0069815092720091,60.0,1.238840103149414,-0.0,-6.645449701636609e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,9.263480751542374e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7099304199219,0.0,0.0,9.75489238044247e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,7.20493117114529e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,9.754890925250947e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098083496094,0.0,0.0,0.0004627299204003,284.7384033203125,294.1499938964844,286.6707458496094,282.4266662597656,287.0628662109375,286.85992431640625,284.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870185749605,4.3461625409690904e-09,0.0009870142675936,-0.0104385623708367,0.0,0.0,0.0,-0.0069673936814069,60.0,1.220844864845276,-0.0,-6.642171967996546e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,9.260910883313044e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,9.752186451805755e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,7.202932465588674e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,9.752185724209994e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,0.0004626015725079,284.73980712890625,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.8262023925781,284.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.0103546706959605,0.0,0.0,0.0,-0.0069515202194452,60.0,1.1842122077941897,-0.0,-6.63848638282616e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,9.260910883313044e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7112731933594,0.0,0.0,9.752186451805755e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,7.202932465588674e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71124267578125,0.0,0.0,9.752185724209994e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7111511230469,0.0,0.0,0.0004626015725079,284.73980712890625,294.1499938964844,286.617431640625,282.40972900390625,287.05548095703125,286.8262023925781,284.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.3141437089389e-09,0.0009867404587566,-0.0103546706959605,0.0,0.0,0.0,-0.0069515202194452,60.0,1.1842122077941897,-0.0,-6.63848638282616e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.261312516173348e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.75260918494314e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,7.203244604170322e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.752608457347378e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,0.000462621654151,284.7412109375,294.1499938964844,286.5630798339844,282.3922424316406,287.0472412109375,286.78936767578125,284.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.1470372676849363,-0.0,-6.639061922442124e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.261312516173348e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,9.75260918494314e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,7.203244604170322e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.71258544921875,0.0,0.0,9.752608457347378e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124938964844,0.0,0.0,0.000462621654151,284.7412109375,294.1499938964844,286.5630798339844,282.3922424316406,287.0472412109375,286.78936767578125,284.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319140156638923e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.1470372676849363,-0.0,-6.639061922442124e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.264923573937268e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,9.756411600392312e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,7.206053123809397e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.75641087279655e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,0.0004628020105883,284.7426452636719,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,284.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.3641201763477974e-09,0.0009871675865724,-0.0104856118559837,0.0,0.0,0.0,-0.0069762947969138,60.0,1.1096866130828855,-0.0,-6.644238936814872e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.264923573937268e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7139587402344,0.0,0.0,9.756411600392312e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,7.206053123809397e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71392822265625,0.0,0.0,9.75641087279655e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7138366699219,0.0,0.0,0.0004628020105883,284.7426452636719,294.1499938964844,286.5081481933594,282.3744812011719,287.0382080078125,286.7495422363281,284.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.3641201763477974e-09,0.0009871675865724,-0.0104856118559837,0.0,0.0,0.0,-0.0069762947969138,60.0,1.1096866130828855,-0.0,-6.644238936814872e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,9.271720045944676e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.763568959897384e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,7.211339834611863e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,9.76356750470586e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151794433594,0.0,0.0,0.0004631415067706,284.7440185546875,294.1499938964844,286.4531555175781,282.35675048828125,287.0283508300781,286.7066955566406,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878800465176e-09,0.0009878914570435,-0.0107074445113539,0.0,0.0,0.0,-0.0070182681083679,60.0,1.0724568367004397,-0.0,-6.653989714777708e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,9.271720045944676e-05,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153015136719,0.0,0.0,9.763568959897384e-05,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,7.211339834611863e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,9.76356750470586e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151794433594,0.0,0.0,0.0004631415067706,284.7440185546875,294.1499938964844,286.4531555175781,282.35675048828125,287.0283508300781,286.7066955566406,284.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878800465176e-09,0.0009878914570435,-0.0107074445113539,0.0,0.0,0.0,-0.0070182681083679,60.0,1.0724568367004397,-0.0,-6.653989714777708e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.276289347326384e-05,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,9.768380550667644e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,7.21489341231063e-05,297.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,9.768379823071882e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158508300781,0.0,0.0,0.0004633697681128,284.7447204589844,294.1499938964844,286.42578125,282.3479919433594,287.02313232421875,286.68408203125,284.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.50571446819481e-09,0.0009883781895041,-0.0108565930277109,0.0,0.0,0.0,-0.0070464890450239,60.0,1.0539816617965698,-0.0,-6.660549445314248e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,9.281488746637478e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.71661376953125,0.0,0.0,9.773855708772317e-05,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,7.218937389552593e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7165832519531,0.0,0.0,9.773854253580794e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71649169921875,0.0,0.0,0.000463629461592,284.74542236328125,294.1499938964844,286.3985595703125,282.33935546875,287.0177001953125,286.6607666015625,284.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570484435362232e-09,0.00098893197719,-0.0110262902453541,0.0,0.0,0.0,-0.0070785977877676,60.0,1.035623550415039,-0.0,-6.668017249467084e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,9.293785115005448e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,9.786804002942516e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,7.228500908240676e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,9.786803275346756e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71783447265625,0.0,0.0,0.0004642436979338,284.746826171875,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,284.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367522874606e-09,0.0009902418823912,-0.0114276465028524,0.0,0.0,0.0,-0.0071545410901308,60.0,0.999440848827362,-0.0,-6.685696263275531e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,9.293785115005448e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71795654296875,0.0,0.0,9.786804002942516e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,7.228500908240676e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7179260253906,0.0,0.0,9.786803275346756e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71783447265625,0.0,0.0,0.0004642436979338,284.746826171875,294.1499938964844,286.3448181152344,282.32257080078125,287.0063171386719,286.6120300292969,284.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367522874606e-09,0.0009902418823912,-0.0114276465028524,0.0,0.0,0.0,-0.0071545410901308,60.0,0.999440848827362,-0.0,-6.685696263275531e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.30342575884424e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188720703125,0.0,0.0,9.796956874197348e-05,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,7.235999510157853e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7188415527344,0.0,0.0,9.796955419005826e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71875,0.0,0.0,0.0004647253081202,284.7477722167969,294.1499938964844,286.3090515136719,282.3116760253906,286.9980773925781,286.5772705078125,284.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912739042192,4.843788037334207e-09,0.0009912690147757,-0.0117423357442021,0.0,0.0,0.0,-0.0072140861302614,60.0,0.975392758846283,-0.0,-6.699573873447663e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.0,0.0,9.308198059443384e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,9.801981650525704e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.0,0.0,7.239710976136848e-05,297.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.0,0.0,9.801980922929944e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,0.0004649636684916,284.7481994628906,294.1499938964844,286.29248046875,282.30670166015625,286.9941101074219,286.5605773925781,284.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917822899296,4.903237371678415e-09,0.0009917774004861,-0.0118980882689356,0.0,0.0,0.0,-0.0072435573674738,60.0,0.964210033416748,-0.0,-6.706448374416142e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.324146230937912e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,9.818776015890762e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,7.252115028677508e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.81877456069924e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72052001953125,0.0,0.0,0.0004657602985389,284.7496032714844,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072326660156,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934813715517,5.101925104611382e-09,0.0009934762492775,-0.0124186296015977,0.0,0.0,0.0,-0.007342055439949,60.0,0.930032193660736,-0.0,-6.72944793222996e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.324146230937912e-05,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7206115722656,0.0,0.0,9.818776015890762e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,7.252115028677508e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,9.81877456069924e-05,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72052001953125,0.0,0.0,0.0004657602985389,284.7496032714844,294.1499938964844,286.2419738769531,282.2920837402344,286.9812927246094,286.5072326660156,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934813715517,5.101925104611382e-09,0.0009934762492775,-0.0124186296015977,0.0,0.0,0.0,-0.007342055439949,60.0,0.930032193660736,-0.0,-6.72944793222996e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,9.34115014388226e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,9.836682147579268e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,7.26534053683281e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,9.836681419983506e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,0.0004666097229346,284.7509765625,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.45233154296875,284.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313772977189046e-09,0.0009952877881005,-0.0129736373201012,0.0,0.0,0.0,-0.0074470774270594,60.0,0.8973644971847534,-0.0,-6.754014236776129e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,9.34115014388226e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7219543457031,0.0,0.0,9.836682147579268e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,7.26534053683281e-05,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.721923828125,0.0,0.0,9.836681419983506e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218322753906,0.0,0.0,0.0004666097229346,284.7509765625,294.1499938964844,286.1937866210937,282.2790222167969,286.9677734375,286.45233154296875,284.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313772977189046e-09,0.0009952877881005,-0.0129736373201012,0.0,0.0,0.0,-0.0074470774270594,60.0,0.8973644971847534,-0.0,-6.754014236776129e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,9.34990239329636e-05,298.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,9.845898603089154e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,7.27214792277664e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,9.845897875493392e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,0.0004670468915719,284.7516784667969,294.1499938964844,286.1707458496094,282.2731628417969,286.96075439453125,286.4245300292969,284.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422809756794322e-09,0.000996220158413,-0.0132592916488647,0.0,0.0,0.0,-0.0075011318549513,60.0,0.8817080855369568,-0.0,-6.766676108327374e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,9.358701936434954e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232971191406,0.0,0.0,9.855164535110816e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,7.27899168850854e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,9.855163807515056e-05,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7231750488281,0.0,0.0,0.0004674864467233,284.7523803710937,294.1499938964844,286.1484375,282.267822265625,286.95361328125,286.396728515625,284.90533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532436286870279e-09,0.0009971576509997,-0.0135464882478117,0.0,0.0,0.0,-0.0075554782524704,60.0,0.8664980530738831,-0.0,-6.77941827120776e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,9.376215894008055e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,9.87360836006701e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,7.292613736353815e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,9.873606904875488e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,0.0004683613078668,284.7537536621094,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3413391113281,284.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.7506364115056385e-09,0.0009990234393626,-0.0141181126236915,0.0,0.0,0.0,-0.0076636499725282,60.0,0.8374213576316833,-0.0,-6.804815910754769e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,9.376215894008055e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.724609375,0.0,0.0,9.87360836006701e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,7.292613736353815e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245788574219,0.0,0.0,9.873606904875488e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7245178222656,0.0,0.0,0.0004683613078668,284.7537536621094,294.1499938964844,286.1063537597656,282.2587890625,286.9389343261719,286.3413391113281,284.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.7506364115056385e-09,0.0009990234393626,-0.0141181126236915,0.0,0.0,0.0,-0.0076636499725282,60.0,0.8374213576316833,-0.0,-6.804815910754769e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,9.39301389735192e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,9.891296940622853e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,7.305679173441604e-05,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,9.89129621302709e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.725830078125,0.0,0.0,0.0004692004004027,284.755126953125,294.1499938964844,286.06805419921875,282.25225830078125,286.9237976074219,286.2872619628906,284.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.9599103430230124e-09,0.0010008129756897,-0.0146663393825292,0.0,0.0,0.0,-0.0077673960477113,60.0,0.8107476234436035,-0.0,-6.829218790471715e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,9.39301389735192e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,9.891296940622853e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,7.305679173441604e-05,297.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,9.89129621302709e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.725830078125,0.0,0.0,0.0004692004004027,284.755126953125,294.1499938964844,286.06805419921875,282.25225830078125,286.9237976074219,286.2872619628906,284.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.9599103430230124e-09,0.0010008129756897,-0.0146663393825292,0.0,0.0,0.0,-0.0077673960477113,60.0,0.8107476234436035,-0.0,-6.829218790471715e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,9.40844402066432e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,9.907546336762608e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,7.317680137930438e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,9.907544881571084e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,0.0004699711862485,284.7565002441406,294.1499938964844,286.0340270996094,282.24853515625,286.90826416015625,286.2352294921875,284.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7865269184112549,-0.0,-6.85167407254994e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,9.40844402066432e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7272644042969,0.0,0.0,9.907546336762608e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,7.317680137930438e-05,297.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72723388671875,0.0,0.0,9.907544881571084e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7271728515625,0.0,0.0,0.0004699711862485,284.7565002441406,294.1499938964844,286.0340270996094,282.24853515625,286.90826416015625,286.2352294921875,284.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7865269184112549,-0.0,-6.85167407254994e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,9.421753202332184e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,9.921560558723286e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,7.328031642828137e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,9.921559831127524e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284851074219,0.0,0.0,0.0004706359759438,284.75787353515625,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,284.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042641028761,0.0,0.0,0.0,-0.0079448949545621,60.0,0.765121340751648,-0.0,-6.87107046815072e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,9.421753202332184e-05,298.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,9.921560558723286e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,7.328031642828137e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72857666015625,0.0,0.0,9.921559831127524e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284851074219,0.0,0.0,0.0004706359759438,284.75787353515625,294.1499938964844,286.00469970703125,282.2479858398437,286.8924255371094,286.1862487792969,284.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042641028761,0.0,0.0,0.0,-0.0079448949545621,60.0,0.765121340751648,-0.0,-6.87107046815072e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.427319309907034e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292785644531,0.0,0.0,9.927422070177272e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,7.332360837608576e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.92742134258151e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,0.00047091403394,284.7585754394531,294.1499938964844,285.9919738769531,282.2489929199219,286.8844299316406,286.16339111328125,284.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387304019028761e-09,0.0010044678347185,-0.0157859269529581,0.0,0.0,0.0,-0.0079792747274041,60.0,0.7557216882705688,-0.0,-6.879191971620457e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,9.432173828827216e-05,298.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,9.932534157996996e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,7.336136332014576e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,9.932533430401236e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298278808594,0.0,0.0,0.0004711565270554,284.7592468261719,294.1499938964844,285.9806213378906,282.2508850097656,286.8764038085937,286.1414794921875,284.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.4477800876261435e-09,0.0010049850679934,-0.015944343060255,0.0,0.0,0.0,-0.0080092558637261,60.0,0.7470083832740784,-0.0,-6.886277503781457e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,9.439046698389576e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,9.939771553035824e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,7.341481978073716e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,9.939770825440064e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,0.0004714998358394,284.7606201171875,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,284.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.7322925925254822,-0.0,-6.896316051552277e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,9.439046698389576e-05,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73126220703125,0.0,0.0,9.939771553035824e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,7.341481978073716e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,9.939770825440064e-05,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,0.0004714998358394,284.7606201171875,294.1499938964844,285.96221923828125,282.2575988769531,286.8602600097656,286.1015625,284.9104309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.7322925925254822,-0.0,-6.896316051552277e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
