time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286740,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,9.441433212487028e-05,298.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,9.942284668795764e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,7.343338074861094e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,9.942283941200004e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.732177734375,0.0,0.0,0.000471619045129,284.7616577148437,294.1499938964844,285.95233154296875,282.26544189453125,286.8480224609375,286.0750732421875,284.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563130039438647e-09,0.0010059716878458,-0.0162464976310729,0.0,0.0,0.0,-0.0080664409324526,60.0,0.7237321734428406,-0.0,-6.899803395299386e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.0,0.0,9.441762085771188e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,9.9426310043782e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,7.343594188569114e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,9.942630276782438e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73248291015625,0.0,0.0,0.0004716354596894,284.7619934082031,294.1499938964844,285.95001220703125,282.2684326171875,286.8441772460937,286.0672912597656,284.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567224986042674e-09,0.0010060067288577,-0.0162572246044874,0.0,0.0,0.0,-0.0080684712156653,60.0,0.7213998436927795,-0.0,-6.90028372218876e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,9.441094880457968e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,9.94192814687267e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,7.343075412791222e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,9.941927419276908e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,0.0004716021358035,284.7633361816406,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,284.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558906306963763e-09,0.0010059355990961,-0.0162354335188865,0.0,0.0,0.0,-0.0080643473193049,60.0,0.7138702869415283,-0.0,-6.899307436469827e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,9.441094880457968e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339172363281,0.0,0.0,9.94192814687267e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,7.343075412791222e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73388671875,0.0,0.0,9.941927419276908e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337951660156,0.0,0.0,0.0004716021358035,284.7633361816406,294.1499938964844,285.9423217773437,282.28277587890625,286.8281555175781,286.03857421875,284.9120178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558906306963763e-09,0.0010059355990961,-0.0162354335188865,0.0,0.0,0.0,-0.0080643473193049,60.0,0.7138702869415283,-0.0,-6.899307436469827e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.4385672127828e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,9.9392666015774e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,7.34110944904387e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.93926587398164e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,0.000471475883387,284.76470947265625,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.01531982421875,284.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.708668053150177,-0.0,-6.895613324786609e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.4385672127828e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352294921875,0.0,0.0,9.9392666015774e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,7.34110944904387e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.93926587398164e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351379394531,0.0,0.0,0.000471475883387,284.76470947265625,294.1499938964844,285.9372863769531,282.2997131347656,286.8123474121094,286.01531982421875,284.91278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.708668053150177,-0.0,-6.895613324786609e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.436580876354128e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.937174763763323e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,7.339564035646617e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.937174036167562e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,0.000471376668429,284.765380859375,294.1499938964844,285.9357604980469,282.3091735839844,286.8045349121094,286.0057067871094,284.9131774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502659299911784e-09,0.0010054546874016,-0.0160880964249372,0.0,0.0,0.0,-0.0080364635214209,60.0,0.7068017721176147,-0.0,-6.892710757711029e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,9.434235835215075e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,9.934706031344832e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,7.337740680668503e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73651123046875,0.0,0.0,9.93470530374907e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364501953125,0.0,0.0,0.0004712595546152,284.7660522460937,294.1499938964844,285.9349060058594,282.3193054199219,286.7967834472656,285.9970397949219,284.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.4734444471525884e-09,0.0010052049765363,-0.016011569648981,0.0,0.0,0.0,-0.0080219805240631,60.0,0.7052799463272095,-0.0,-6.889285941724665e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.428336488781496e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,9.92849309113808e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,7.333151734201238e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.928492363542318e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.0,0.0,0.000470964849228,284.76739501953125,294.1499938964844,285.93524169921875,282.3414611816406,286.7814636230469,285.9828186035156,284.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.703574001789093,-0.0,-6.88067132159631e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.428336488781496e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73785400390625,0.0,0.0,9.92849309113808e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,7.333151734201238e-05,297.8771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378234863281,0.0,0.0,9.928492363542318e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.0,0.0,0.000470964849228,284.76739501953125,294.1499938964844,285.93524169921875,282.3414611816406,286.7814636230469,285.9828186035156,284.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.703574001789093,-0.0,-6.88067132159631e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,9.420942660653964e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.920707088895142e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,7.327401544898748e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,9.92070636129938e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,0.0004705955216195,284.76873779296875,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,284.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078098300195515e-09,0.0010037886677309,-0.0155776906758546,0.0,0.0,0.0,-0.0079398686066269,60.0,0.7037588953971863,-0.0,-6.869883151239264e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,9.420942660653964e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.920707088895142e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,7.327401544898748e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,9.92070636129938e-05,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,0.0004705955216195,284.76873779296875,294.1499938964844,285.9383239746094,282.3661804199219,286.7664794921875,285.9726867675781,284.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078098300195515e-09,0.0010037886677309,-0.0155776906758546,0.0,0.0,0.0,-0.0079398686066269,60.0,0.7037588953971863,-0.0,-6.869883151239264e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,9.412295185029508e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,9.911601227940992e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,7.320675649680197e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,9.91160050034523e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,0.0004701635625679,284.77008056640625,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.96563720703125,284.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200068014550197e-09,0.0010028674732893,-0.0152954552322626,0.0,0.0,0.0,-0.0078864572569727,60.0,0.7055433392524719,-0.0,-6.85727670202141e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,9.412295185029508e-05,298.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,9.911601227940992e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,7.320675649680197e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7404479980469,0.0,0.0,9.91160050034523e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,0.0004701635625679,284.77008056640625,294.1499938964844,285.9442443847656,282.3934631347656,286.7518310546875,285.96563720703125,284.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200068014550197e-09,0.0010028674732893,-0.0152954552322626,0.0,0.0,0.0,-0.0078864572569727,60.0,0.7055433392524719,-0.0,-6.85727670202141e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,9.402399155078456e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,9.901179873850197e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,7.312978414120153e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,9.901179146254437e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,0.0004696692340075,284.7713928222656,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.96221923828125,284.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076763536810858e-09,0.0010018130997195,-0.0149724492803215,0.0,0.0,0.0,-0.0078253298997879,60.0,0.7094096541404724,-0.0,-6.842863342626515e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,9.402399155078456e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,9.901179873850197e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,7.312978414120153e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,9.901179146254437e-05,298.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416687011719,0.0,0.0,0.0004696692340075,284.7713928222656,294.1499938964844,285.9530029296875,282.4232482910156,286.7376403808594,285.96221923828125,284.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076763536810858e-09,0.0010018130997195,-0.0149724492803215,0.0,0.0,0.0,-0.0078253298997879,60.0,0.7094096541404724,-0.0,-6.842863342626515e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,9.39703531912528e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,9.895531547954306e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,7.30880638002418e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,9.895530820358545e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7423095703125,0.0,0.0,0.0004694012750405,284.7720642089844,294.1499938964844,285.9584655761719,282.4390869140625,286.7306823730469,285.9616394042969,284.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.009931219352893e-09,0.0010012416169047,-0.0147973746061325,0.0,0.0,0.0,-0.0077921980991959,60.0,0.711998701095581,-0.0,-6.83505803067419e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,9.391391358803958e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430725097656,0.0,0.0,9.88958781817928e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,7.304416794795543e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,9.889587090583518e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74298095703125,0.0,0.0,0.0004691193462349,284.772705078125,294.1499938964844,285.96466064453125,282.45556640625,286.723876953125,285.9618225097656,284.9170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.939610137062345e-09,0.0010006403317674,-0.0146131599321961,0.0,0.0,0.0,-0.0077573368325829,60.0,0.7150742411613464,-0.0,-6.82684984099069e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.379351104144008e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,9.876908734440804e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,7.295051909750327e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.876908006845042e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,0.0004685179155785,284.7740173339844,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.7225804924964905,-0.0,-6.80935556829354e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.379351104144008e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7443542480469,0.0,0.0,9.876908734440804e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,7.295051909750327e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,9.876908006845042e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442626953125,0.0,0.0,0.0004685179155785,284.7740173339844,294.1499938964844,285.9792785644531,282.4903869628906,286.7106018066406,285.9642028808594,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.7225804924964905,-0.0,-6.80935556829354e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,9.368468454340471e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,9.865449101198465e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,7.286587788257748e-05,297.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,9.865448373602705e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7453308105469,0.0,0.0,0.0004679743142332,284.7751159667969,294.1499938964844,285.99383544921875,282.52154541015625,286.6998596191406,285.9683837890625,284.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.7304331660270691,-0.0,-6.793563045448536e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,9.366322046844287e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7456359863281,0.0,0.0,9.8631891887635e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,7.284918683581054e-05,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74560546875,0.0,0.0,9.863188461167738e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455444335937,0.0,0.0,0.0004678671248257,284.7753295898437,294.1499938964844,285.9968566894531,282.5276794433594,286.6978759765625,285.9693603515625,284.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.7320760488510132,-0.0,-6.790450157723171e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,9.352401684736832e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,9.848530316958204e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,7.274091331055388e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,9.848529589362442e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,0.0004671717470046,284.7766418457031,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,284.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7435515522956848,-0.0,-6.770279981083149e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,9.352401684736832e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469177246094,0.0,0.0,9.848530316958204e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,7.274091331055388e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,9.848529589362442e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,0.0004671717470046,284.7766418457031,294.1499938964844,286.0175170898437,282.5674133300781,286.6856994628906,285.9771728515625,284.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7435515522956848,-0.0,-6.770279981083149e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,9.337688970845193e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,9.833036892814562e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,7.262648432515562e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,9.8330361652188e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0004664368170779,284.7779235839844,294.1499938964844,286.041259765625,282.6095886230469,286.6741943359375,285.9875183105469,284.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.7570208311080933,-0.0,-6.748995673433458e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,9.337688970845193e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481994628906,0.0,0.0,9.833036892814562e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,7.262648432515562e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,9.8330361652188e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74810791015625,0.0,0.0,0.0004664368170779,284.7779235839844,294.1499938964844,286.041259765625,282.6095886230469,286.6741943359375,285.9875183105469,284.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.7570208311080933,-0.0,-6.748995673433458e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,9.330068132840096e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.0,0.0,9.825011511566116e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,7.256720709847286e-05,297.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,9.825010783970356e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0004660561389755,284.778564453125,294.1499938964844,286.0542907714844,282.631591796875,286.6686706542969,285.99365234375,284.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941071039065,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.7645429372787476,-0.0,-6.73798297157191e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,9.32229813770391e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494812011719,0.0,0.0,9.816829697228968e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,7.250678027048707e-05,297.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7494506835937,0.0,0.0,9.816828969633208e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,0.0004656680393964,284.7792053222656,294.1499938964844,286.068115234375,282.6541748046875,286.6633605957031,286.0004272460937,284.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.7726008892059326,-0.0,-6.726765633402465e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,9.306411811849102e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,9.800100815482438e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,7.238321995828301e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,9.800100087886676e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0004648744943551,284.7804870605469,294.1499938964844,286.0981750488281,282.7012023925781,286.6532287597656,286.0155029296875,284.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7900879979133606,-0.0,-6.70385773560156e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,9.306411811849102e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,9.800100815482438e-05,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,7.238321995828301e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507019042969,0.0,0.0,9.800100087886676e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7506408691406,0.0,0.0,0.0004648744943551,284.7804870605469,294.1499938964844,286.0981750488281,282.7012023925781,286.6532287597656,286.0155029296875,284.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7900879979133606,-0.0,-6.70385773560156e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.290172602050006e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.78299940470606e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,7.225690933410078e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.7829986771103e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,0.0004640632832888,284.7817687988281,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,284.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.809708833694458,-0.0,-6.680481590137789e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.290172602050006e-05,298.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.78299940470606e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,7.225690933410078e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,9.7829986771103e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519226074219,0.0,0.0,0.0004640632832888,284.7817687988281,294.1499938964844,286.1314392089844,282.7505798339844,286.6438293457031,286.0328369140625,284.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.809708833694458,-0.0,-6.680481590137789e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,9.27378423511982e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,9.76574228843674e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,7.212944910861552e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,9.76574156084098e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0004632446798495,284.7830505371094,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8314617872238159,-0.0,-6.656932782789228e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,9.27378423511982e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,9.76574228843674e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,7.212944910861552e-05,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75323486328125,0.0,0.0,9.76574156084098e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.753173828125,0.0,0.0,0.0004632446798495,284.7830505371094,294.1499938964844,286.1679992675781,282.80230712890625,286.63525390625,286.05224609375,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8314617872238159,-0.0,-6.656932782789228e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,9.257455531042068e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,9.74854701780714e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,7.200243999250233e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,9.74854629021138e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,0.0004624290158972,284.7843017578125,294.1499938964844,286.2078857421875,282.8563842773437,286.6275329589844,286.0736999511719,284.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8553553819656372,-0.0,-6.633510452047632e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,9.257455531042068e-05,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,9.74854701780714e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,7.200243999250233e-05,297.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,9.74854629021138e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544250488281,0.0,0.0,0.0004624290158972,284.7843017578125,294.1499938964844,286.2078857421875,282.8563842773437,286.6275329589844,286.0736999511719,284.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8553553819656372,-0.0,-6.633510452047632e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.0,0.0,9.249385766452178e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,9.740049426909536e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.0,0.0,7.193967758212239e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.0,0.0,9.740048699313776e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550354003906,0.0,0.0,0.0004620258987415,284.784912109375,294.1499938964844,286.2290954589844,282.8843078613281,286.6239929199219,286.0851745605469,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.868171751499176,-0.0,-6.621949921736815e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,9.241398220183328e-05,298.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557373046875,0.0,0.0,9.73163769231178e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,7.187755545601249e-05,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,9.73163769231178e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7556457519531,0.0,0.0,0.0004616269143298,284.7855529785156,294.1499938964844,286.2511291503906,282.9128112792969,286.6206970214844,286.0970764160156,284.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.8814892172813416,-0.0,-6.610517289118435e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.225811663782224e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,9.715224587125704e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,7.175632345024496e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.715223859529942e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,0.0004608483286574,284.78680419921875,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,284.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.9097601771354676,-0.0,-6.588236800553204e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
