time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289080,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.225811663782224e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569885253906,0.0,0.0,9.715224587125704e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,7.175632345024496e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7569580078125,0.0,0.0,9.715223859529942e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,0.0004608483286574,284.78680419921875,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,284.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.9097601771354676,-0.0,-6.588236800553204e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,9.21207683859393e-05,298.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,9.70076143858023e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,7.164949784055352e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580871582031,0.0,0.0,9.700760710984468e-05,298.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7580261230469,0.0,0.0,0.000460162264062,284.7879333496094,294.1499938964844,286.34381103515625,283.02752685546875,286.61016845703125,286.1469116210937,284.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705520112973204e-09,0.000981536344625,-0.0087600089609622,0.0,0.0,0.0,-0.0066498010419309,60.0,0.9378690719604492,-0.0,-6.56863505810179e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,9.210905409418046e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,9.699527436168864e-05,298.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,7.164038106566295e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581787109375,0.0,0.0,9.699526708573104e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7581481933594,0.0,0.0,0.0004601037071552,284.7880249023437,294.1499938964844,286.3479309082031,283.0325012207031,286.6098022460937,286.14910888671875,284.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.6909197920209635e-09,0.0009814115474,-0.0087217539548873,0.0,0.0,0.0,-0.006642562802881,60.0,0.9403823614120485,-0.0,-6.566963861587284e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,9.196839528158308e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,9.684715769253673e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,7.15309870429337e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,9.68471504165791e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,0.0004594011406879,284.7892761230469,294.1499938964844,286.4015808105469,283.0957336425781,286.6058349609375,286.1776123046875,284.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.9732399582862854,-0.0,-6.546923003725169e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,9.196839528158308e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,9.684715769253673e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,7.15309870429337e-05,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594299316406,0.0,0.0,9.68471504165791e-05,298.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7593688964844,0.0,0.0,0.0004594011406879,284.7892761230469,294.1499938964844,286.4015808105469,283.0957336425781,286.6058349609375,286.1776123046875,284.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.9732399582862854,-0.0,-6.546923003725169e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.18381629162468e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.671001316746695e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,7.142969116102904e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.671000589150935e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,0.0004587505536619,284.7904968261719,294.1499938964844,286.4587707519531,283.16119384765625,286.6029663085937,286.20782470703125,284.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,1.008596420288086,-0.0,-6.528393470262017e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.18381629162468e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.671001316746695e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,7.142969116102904e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7606506347656,0.0,0.0,9.671000589150935e-05,298.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,0.0004587505536619,284.7904968261719,294.1499938964844,286.4587707519531,283.16119384765625,286.6029663085937,286.20782470703125,284.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,1.008596420288086,-0.0,-6.528393470262017e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,9.177703032037245e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,9.664563549449667e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,7.138214277802035e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7612609863281,0.0,0.0,9.664563549449667e-05,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,0.0004584451962728,284.7911071777344,294.1499938964844,286.4887084960937,283.1947631835937,286.60186767578125,286.2234802246094,284.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257354383778e-09,0.0009778740350157,-0.007637872826308,0.0,0.0,0.0,-0.0064374916255474,60.0,1.0270819664001465,-0.0,-6.519704953689144e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,9.171907731797546e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,9.658461203798652e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,7.133706822060049e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618713378906,0.0,0.0,9.65846047620289e-05,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,0.000458155729575,284.7917175292969,294.1499938964844,286.5195617675781,283.2288818359375,286.6011047363281,286.2395935058594,284.9264221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050551102003047e-09,0.0009772565681487,-0.0074486853554844,0.0,0.0,0.0,-0.0064016976393759,60.0,1.0462366342544556,-0.0,-6.511474026638099e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,9.161272464552894e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.64726132224314e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,7.125434785848483e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.647260594647378e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,0.0004576244682539,284.7929077148437,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.086319088935852,-0.0,-6.496381388387817e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630615234375,0.0,0.0,9.161272464552894e-05,298.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.64726132224314e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,7.125434785848483e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,9.647260594647378e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,0.0004576244682539,284.7929077148437,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.086319088935852,-0.0,-6.496381388387817e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,9.152069833362476e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643127441406,0.0,0.0,9.637570474296808e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,7.118277426343411e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,9.637569746701048e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,0.0004571647732518,284.79412841796875,294.1499938964844,286.65216064453125,283.3707275390625,286.60089111328125,286.3082275390625,284.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578921534323403e-09,0.0009751429897733,-0.006801052019,0.0,0.0,0.0,-0.0062791677191853,60.0,1.129137396812439,-0.0,-6.483335823759262e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,9.152069833362476e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643127441406,0.0,0.0,9.637570474296808e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,7.118277426343411e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642822265625,0.0,0.0,9.637569746701048e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,0.0004571647732518,284.79412841796875,294.1499938964844,286.65216064453125,283.3707275390625,286.60089111328125,286.3082275390625,284.9276428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578921534323403e-09,0.0009751429897733,-0.006801052019,0.0,0.0,0.0,-0.0062791677191853,60.0,1.129137396812439,-0.0,-6.483335823759262e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,9.144281648332252e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,9.629369742469862e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,7.112220191629604e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,9.6293690148741e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0004567757423501,284.7953186035156,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,284.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608611035707554e-09,0.0009743132395669,-0.0065468018874526,0.0,0.0,0.0,-0.0062310649082064,60.0,1.174382567405701,-0.0,-6.472306068872058e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,9.144281648332252e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,9.629369742469862e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,7.112220191629604e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,9.6293690148741e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0004567757423501,284.7953186035156,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,284.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608611035707554e-09,0.0009743132395669,-0.0065468018874526,0.0,0.0,0.0,-0.0062310649082064,60.0,1.174382567405701,-0.0,-6.472306068872058e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.138022141996772e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.622777724871412e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,7.107351848389953e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.622777724871412e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0004564630798995,284.7965393066406,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424534164369,0.0,0.0,0.0,-0.0061924029141664,60.0,1.2222508192062378,-0.0,-6.463447732585338e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.138022141996772e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.622777724871412e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,7.107351848389953e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,9.622777724871412e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,0.0004564630798995,284.7965393066406,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424534164369,0.0,0.0,0.0,-0.0061924029141664,60.0,1.2222508192062378,-0.0,-6.463447732585338e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76727294921875,0.0,0.0,9.135426807915792e-05,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.620044875191525e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,7.105332770152017e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7673034667969,0.0,0.0,9.620044147595765e-05,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,0.0004563334223348,284.797119140625,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,284.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.2471113204956057,-0.0,-6.459776358269664e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,9.133309504250064e-05,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679138183594,0.0,0.0,9.61781552177854e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,7.103686220943928e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,9.617814794182776e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.767822265625,0.0,0.0,0.0004562276881188,284.7977294921875,294.1499938964844,286.8792724609375,283.5993347167969,286.6097412109375,286.42578125,284.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241602307270796e-09,0.0009731441386975,-0.006188603118062,0.0,0.0,0.0,-0.0061632953584194,60.0,1.272716045379639,-0.0,-6.456782841723907e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.130306716542692e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,9.614653390599416e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,7.101350638549775e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.614652663003652e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,0.0004560776578728,284.79888916015625,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241711854,-0.0060905623249709,0.0,0.0,0.0,-0.006144746672362,60.0,1.3258429765701294,-0.0,-6.45253734887774e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.130306716542692e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,9.614653390599416e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,7.101350638549775e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690734863281,0.0,0.0,9.614652663003652e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,0.0004560776578728,284.79888916015625,294.1499938964844,286.9626770019531,283.6796569824219,286.6151733398437,286.46954345703125,284.9302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867443825295823e-09,0.0009728241711854,-0.0060905623249709,0.0,0.0,0.0,-0.006144746672362,60.0,1.3258429765701294,-0.0,-6.45253734887774e-08,0.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.0,0.050000000745058,9.129020327236503e-05,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.050000000745058,9.613298607291654e-05,298.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.0,0.050000000745058,7.100350194377825e-05,298.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.0,0.050000000745058,9.613298607291654e-05,298.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.050000000745058,0.0004560134257189,284.8000793457031,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,284.9308776855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.381959080696106,-0.0,-6.45071907001693e-08,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.0,0.050000000745058,9.129020327236503e-05,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.050000000745058,9.613298607291654e-05,298.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.0,0.050000000745058,7.100350194377825e-05,298.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.0,0.050000000745058,9.613298607291654e-05,298.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.050000000745058,0.0004560134257189,284.8000793457031,291.1499938964844,287.04998779296875,283.7619323730469,286.6220092773437,286.5165100097656,284.9308776855469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.381959080696106,-0.0,-6.45071907001693e-08,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6341812610626221,0.050000000745058,0.0408388413488864,298.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6341812610626221,0.050000000745058,0.0430052652955055,298.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6341812610626221,0.050000000745058,0.0317635424435138,298.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.6341812610626221,0.050000000745058,0.0430052652955055,298.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6341812610626221,0.050000000745058,0.2039984613656997,284.91534423828125,291.1499938964844,287.0957336425781,283.8036499023437,293.8531799316406,295.6706237792969,285.0848999023437,1.0,0.1097186133265495,0.068678967654705,0.068678967654705,1.0,1.0,-0.4362480342388153,0.0001775312121026,0.4360705316066742,-0.1355986595153808,0.0,0.0,0.0,10.15141487121582,60.0,1202.36181640625,-0.0,12.277739524841309,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.6311498284339905,0.050000000745058,0.0452367216348648,298.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.6311498284339905,0.050000000745058,0.0476364493370056,298.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.6311498284339905,0.050000000745058,0.0351841188967227,297.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.6311498284339905,0.050000000745058,0.0476364493370056,298.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.57232666015625,0.6311498284339905,0.050000000745058,0.2259667962789535,285.6676940917969,291.1499938964844,287.1435241699219,283.8454895019531,294.84637451171875,298.08087158203125,286.32623291015625,1.0,0.1210916712880134,0.1373579353094101,0.1373579353094101,1.0,1.0,-0.4820033311843872,0.00940259732306,0.4726007580757141,-0.1363405734300613,0.0,0.0,0.0,12.50293254852295,60.0,2468.6796875,-0.0,16.680967330932617,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75457763671875,0.5708252191543579,0.050000000745058,0.0456816144287586,297.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.75457763671875,0.5708252191543579,0.050000000745058,0.0481049381196498,298.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75457763671875,0.5708252191543579,0.050000000745058,0.0355301424860954,297.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75457763671875,0.5708252191543579,0.050000000745058,0.0481049381196498,298.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75457763671875,0.5708252191543579,0.050000000745058,0.2281891107559204,287.8422546386719,291.1499938964844,287.2451171875,283.9295959472656,294.839599609375,298.1295166015625,288.23858642578125,1.0,0.1405967622995376,0.2747158706188202,0.2747158706188202,1.0,1.0,-0.4867465496063232,0.043020486831665,0.4437260627746582,-0.1039593964815139,0.0,0.0,0.0,20.02570533752441,60.0,2405.85693359375,-0.0,23.18941116333008,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75457763671875,0.5708252191543579,0.050000000745058,0.0456816144287586,297.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.75457763671875,0.5708252191543579,0.050000000745058,0.0481049381196498,298.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75457763671875,0.5708252191543579,0.050000000745058,0.0355301424860954,297.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75457763671875,0.5708252191543579,0.050000000745058,0.0481049381196498,298.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75457763671875,0.5708252191543579,0.050000000745058,0.2281891107559204,287.8422546386719,291.1499938964844,287.2451171875,283.9295959472656,294.839599609375,298.1295166015625,288.23858642578125,1.0,0.1405967622995376,0.2747158706188202,0.2747158706188202,1.0,1.0,-0.4867465496063232,0.043020486831665,0.4437260627746582,-0.1039593964815139,0.0,0.0,0.0,20.02570533752441,60.0,2405.85693359375,-0.0,23.18941116333008,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.5490903258323669,0.050000000745058,0.0458189994096756,297.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.5490903258323669,0.050000000745058,0.0482496134936809,298.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.5490903258323669,0.050000000745058,0.0356369987130165,297.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.5490903258323669,0.050000000745058,0.0482496134936809,298.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.5490903258323669,0.050000000745058,0.228875383734703,288.5810546875,291.1499938964844,287.2987060546875,283.9718017578125,294.85498046875,298.1253662109375,288.9234619140625,1.0,0.1489992886781692,0.3433948159217834,0.3433948159217834,1.0,1.0,-0.488210529088974,0.069579966366291,0.4186305701732635,-0.0778520032763481,0.0,0.0,0.0,23.70063209533692,60.0,2185.525390625,-0.0,26.34176445007324,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1752014160156,0.5323060154914856,0.050000000745058,0.0459505543112754,297.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1752014160156,0.5323060154914856,0.050000000745058,0.0483881458640098,298.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1752014160156,0.5323060154914856,0.050000000745058,0.0357393212616443,297.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1752014160156,0.5323060154914856,0.050000000745058,0.0483881458640098,298.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1752014160156,0.5323060154914856,0.050000000745058,0.2295325398445129,289.23883056640625,291.1499938964844,287.3541259765625,284.0140380859375,294.87823486328125,298.1377868652344,289.5527648925781,1.0,0.1565587222576141,0.4747158586978912,0.4747158586978912,0.9981696605682372,1.0,-0.4896125793457031,0.1320279538631439,0.3575846254825592,-0.0159940216690301,0.0,0.0,0.0,27.22675514221192,60.0,1974.888427734375,-0.0,29.37217903137207,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.5095110535621643,0.050000000745058,0.0486401356756687,298.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.5095110535621643,0.050000000745058,0.0486401356756687,298.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.5095110535621643,0.050000000745058,0.2307278513908386,290.3481140136719,291.1499938964844,287.4700012207031,284.0986328125,293.7886657714844,298.182861328125,290.5534362792969,1.0,0.1693811267614364,0.7373579144477844,0.7373579144477844,0.9945089221000672,1.0,-0.4921622574329376,0.2055268138647079,0.2866354286670685,0.0566290505230426,0.0,0.0,0.0,33.635711669921875,60.0,1342.2440185546875,-0.0,34.93745040893555,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.5095110535621643,0.050000000745058,0.0461898483335971,297.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.5095110535621643,0.050000000745058,0.0486401356756687,298.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.5095110535621643,0.050000000745058,0.0359254367649555,297.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.5095110535621643,0.050000000745058,0.0486401356756687,298.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3016662597656,0.5095110535621643,0.050000000745058,0.2307278513908386,290.3481140136719,291.1499938964844,287.4700012207031,284.0986328125,293.7886657714844,298.182861328125,290.5534362792969,1.0,0.1693811267614364,0.7373579144477844,0.7373579144477844,0.9945089221000672,1.0,-0.4921622574329376,0.2055268138647079,0.2866354286670685,0.0566290505230426,0.0,0.0,0.0,33.635711669921875,60.0,1342.2440185546875,-0.0,34.93745040893555,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.4954215586185455,0.050000000745058,0.0488548204302787,298.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.4954215586185455,0.050000000745058,0.0360840037465095,297.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.4954215586185455,0.050000000745058,0.2317462414503097,291.0467224121094,291.1499938964844,287.5921325683594,284.18316650390625,293.573974609375,298.2212219238281,291.2008361816406,1.0,0.1795417517423629,1.0,1.0,0.990848183631897,1.0,-0.4943346679210663,0.2164238393306732,0.277910828590393,0.0670155584812164,0.0,0.0,0.0,39.089317321777344,60.0,924.6400146484376,-0.0,39.73399353027344,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.4954215586185455,0.050000000745058,0.0463937185704708,297.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.4954215586185455,0.050000000745058,0.0488548204302787,298.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.4954215586185455,0.050000000745058,0.0360840037465095,297.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.4954215586185455,0.050000000745058,0.0488548204302787,298.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0156555175781,0.4954215586185455,0.050000000745058,0.2317462414503097,291.0467224121094,291.1499938964844,287.5921325683594,284.18316650390625,293.573974609375,298.2212219238281,291.2008361816406,1.0,0.1795417517423629,1.0,1.0,0.990848183631897,1.0,-0.4943346679210663,0.2164238393306732,0.277910828590393,0.0670155584812164,0.0,0.0,0.0,39.089317321777344,60.0,924.6400146484376,-0.0,39.73399353027344,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5995788574219,0.4857506155967712,0.050000000745058,0.0465624444186687,297.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5995788574219,0.4857506155967712,0.050000000745058,0.0490324944257736,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5995788574219,0.4857506155967712,0.050000000745058,0.0362152345478534,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5995788574219,0.4857506155967712,0.050000000745058,0.0490324944257736,298.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5995788574219,0.4857506155967712,0.050000000745058,0.2325890511274337,291.62603759765625,290.6499938964844,287.7199401855469,284.2674865722656,293.6194152832031,298.2225341796875,291.7561950683594,1.0,0.1875040382146835,1.0,1.0,0.9903150200843812,1.0,-0.4961325824260711,0.2172689735889434,0.2788636088371277,0.0674949213862419,0.0,0.0,0.0,43.60186767578125,48.0,712.972900390625,-0.0,43.7364501953125,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5995788574219,0.4857506155967712,0.050000000745058,0.0465624444186687,297.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5995788574219,0.4857506155967712,0.050000000745058,0.0490324944257736,298.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5995788574219,0.4857506155967712,0.050000000745058,0.0362152345478534,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5995788574219,0.4857506155967712,0.050000000745058,0.0490324944257736,298.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5995788574219,0.4857506155967712,0.050000000745058,0.2325890511274337,291.62603759765625,290.6499938964844,287.7199401855469,284.2674865722656,293.6194152832031,298.2225341796875,291.7561950683594,1.0,0.1875040382146835,1.0,1.0,0.9903150200843812,1.0,-0.4961325824260711,0.2172689735889434,0.2788636088371277,0.0674949213862419,0.0,0.0,0.0,43.60186767578125,48.0,712.972900390625,-0.0,43.7364501953125,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0832214355469,0.4834640026092529,0.050000000745058,0.0466045998036861,297.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0832214355469,0.4834640026092529,0.050000000745058,0.04907688498497,298.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0832214355469,0.4834640026092529,0.050000000745058,0.0362480208277702,297.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0832214355469,0.4834640026092529,0.050000000745058,0.04907688498497,298.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0832214355469,0.4834640026092529,0.050000000745058,0.232799619436264,292.1046447753906,290.1499938964844,287.8528137207031,284.3513488769531,293.6808776855469,298.2277526855469,292.20904541015625,1.0,0.1889522075653076,1.0,1.0,0.98978191614151,1.0,-0.4965820610523224,0.2174413502216339,0.2791407108306885,0.06764417886734,0.0,0.0,0.0,44.72997283935547,36.0,562.3606567382812,-0.0,44.74141311645508,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0832214355469,0.4834640026092529,0.050000000745058,0.0466045998036861,297.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0832214355469,0.4834640026092529,0.050000000745058,0.04907688498497,298.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0832214355469,0.4834640026092529,0.050000000745058,0.0362480208277702,297.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0832214355469,0.4834640026092529,0.050000000745058,0.04907688498497,298.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0832214355469,0.4834640026092529,0.050000000745058,0.232799619436264,292.1046447753906,290.1499938964844,287.8528137207031,284.3513488769531,293.6808776855469,298.2277526855469,292.20904541015625,1.0,0.1889522075653076,1.0,1.0,0.98978191614151,1.0,-0.4965820610523224,0.2174413502216339,0.2791407108306885,0.06764417886734,0.0,0.0,0.0,44.72997283935547,36.0,562.3606567382812,-0.0,44.74141311645508,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
