time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291300,298.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.28741455078125,0.4846771955490112,0.050000000745058,0.0465821735560894,297.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.28741455078125,0.4846771955490112,0.050000000745058,0.0490532703697681,298.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.28741455078125,0.4846771955490112,0.050000000745058,0.0362305790185928,297.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.28741455078125,0.4846771955490112,0.050000000745058,0.0490532703697681,298.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28741455078125,0.4846771955490112,0.050000000745058,0.2326875925064087,292.3065185546875,290.1499938964844,287.9209899902344,284.39306640625,293.7129211425781,298.2315368652344,292.3997802734375,1.0,0.1877607256174087,1.0,1.0,0.9895153641700744,1.0,-0.4963432252407074,0.2173284143209457,0.2790148258209228,0.0676371678709983,0.0,0.0,0.0,44.13078689575195,36.0,500.7524108886719,-0.0,44.20737838745117,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4697265625,0.4871797263622284,0.050000000745058,0.0465363897383213,297.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4697265625,0.4871797263622284,0.050000000745058,0.0490050576627254,298.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4697265625,0.4871797263622284,0.050000000745058,0.0361949689686298,297.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4697265625,0.4871797263622284,0.050000000745058,0.0490050576627254,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4697265625,0.4871797263622284,0.050000000745058,0.2324589043855667,292.48681640625,289.6499938964844,287.9902038574219,284.4346008300781,293.7453308105469,298.23583984375,292.5702819824219,1.0,0.1854814738035202,1.0,1.0,0.9876574277877808,1.0,-0.495855450630188,0.2171302735805511,0.2787251770496368,0.0676101297140121,0.0,0.0,0.0,42.90702819824219,25.0,446.88580322265625,-0.0,43.11823654174805,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7790832519531,0.495308369398117,0.050000000745058,0.0463955663144588,297.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7790832519531,0.495308369398117,0.050000000745058,0.0488567650318145,298.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7790832519531,0.495308369398117,0.050000000745058,0.0360854417085647,297.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7790832519531,0.495308369398117,0.050000000745058,0.0488567650318145,298.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7790832519531,0.495308369398117,0.050000000745058,0.2317554652690887,292.7928466796875,289.1499938964844,288.1314697265625,284.5170593261719,293.8116455078125,298.2455444335937,292.8602294921875,1.0,0.1785195171833038,1.0,1.0,0.9839414954185486,1.0,-0.4943550229072571,0.2165086716413498,0.2778463363647461,0.0674760863184928,0.0,0.0,0.0,39.142574310302734,25.0,359.0,-0.0,39.78089141845703,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7790832519531,0.495308369398117,0.050000000745058,0.0463955663144588,297.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.7790832519531,0.495308369398117,0.050000000745058,0.0488567650318145,298.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7790832519531,0.495308369398117,0.050000000745058,0.0360854417085647,297.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7790832519531,0.495308369398117,0.050000000745058,0.0488567650318145,298.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7790832519531,0.495308369398117,0.050000000745058,0.2317554652690887,292.7928466796875,289.1499938964844,288.1314697265625,284.5170593261719,293.8116455078125,298.2455444335937,292.8602294921875,1.0,0.1785195171833038,1.0,1.0,0.9839414954185486,1.0,-0.4943550229072571,0.2165086716413498,0.2778463363647461,0.0674760863184928,0.0,0.0,0.0,39.142574310302734,25.0,359.0,-0.0,39.78089141845703,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.06365966796875,0.5160795450210571,0.050000000745058,0.0461109429597854,297.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.06365966796875,0.5160795450210571,0.050000000745058,0.0485570468008518,298.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.09912109375,0.8052289485931396,0.1819791942834854,0.1256689727306366,297.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.06365966796875,0.5160795450210571,0.050000000745058,0.0485570468008518,298.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.06365966796875,0.5160795450210571,0.050000000745058,0.2303337156772613,293.08477783203125,288.6499938964844,288.2760314941406,284.5985717773437,293.8958435058594,298.2416687011719,293.14520263671875,1.0,0.1751033216714859,1.0,1.0,0.9802256226539612,1.0,-0.5990934371948242,0.2609468996524811,0.3381465673446655,0.088247962296009,0.0,0.0,0.0,32.378021240234375,25.0,334.3873596191406,-0.0,45.20994186401367,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.06365966796875,0.5160795450210571,0.050000000745058,0.0461109429597854,297.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.06365966796875,0.5160795450210571,0.050000000745058,0.0485570468008518,298.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.09912109375,0.8052289485931396,0.1819791942834854,0.1256689727306366,297.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.06365966796875,0.5160795450210571,0.050000000745058,0.0485570468008518,298.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.06365966796875,0.5160795450210571,0.050000000745058,0.2303337156772613,293.08477783203125,288.6499938964844,288.2760314941406,284.5985717773437,293.8958435058594,298.2416687011719,293.14520263671875,1.0,0.1751033216714859,1.0,1.0,0.9802256226539612,1.0,-0.5990934371948242,0.2609468996524811,0.3381465673446655,0.088247962296009,0.0,0.0,0.0,32.378021240234375,25.0,334.3873596191406,-0.0,45.20994186401367,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.348876953125,0.8204546570777893,0.1702522039413452,0.1456576436758041,297.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3209533691406,0.5495349764823914,0.050000000745058,0.0482454746961593,298.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.35113525390625,0.8620278835296631,0.1911984533071518,0.1323742419481277,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3209533691406,0.5495349764823914,0.050000000745058,0.0482454746961593,298.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3209533691406,0.5495349764823914,0.050000000745058,0.2288557589054107,293.3424072265625,288.1499938964844,288.4233093261719,284.6789245605469,293.91339111328125,298.194091796875,293.38592529296875,1.0,0.1744522005319595,1.0,1.0,0.8784064054489136,1.0,-0.7240720391273499,0.3171393573284149,0.4069327116012573,0.119236946105957,0.0,0.0,0.0,25.59683418273925,25.0,286.81268310546875,-0.0,53.0839958190918,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.348876953125,0.8204546570777893,0.1702522039413452,0.1456576436758041,297.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3209533691406,0.5495349764823914,0.050000000745058,0.0482454746961593,298.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.35113525390625,0.8620278835296631,0.1911984533071518,0.1323742419481277,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3209533691406,0.5495349764823914,0.050000000745058,0.0482454746961593,298.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3209533691406,0.5495349764823914,0.050000000745058,0.2288557589054107,293.3424072265625,288.1499938964844,288.4233093261719,284.6789245605469,293.91339111328125,298.194091796875,293.38592529296875,1.0,0.1744522005319595,1.0,1.0,0.8784064054489136,1.0,-0.7240720391273499,0.3171393573284149,0.4069327116012573,0.119236946105957,0.0,0.0,0.0,25.59683418273925,25.0,286.81268310546875,-0.0,53.0839958190918,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4889831542969,0.871752142906189,0.1742663830518722,0.087121732532978,297.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4897766113281,0.8721361756324768,0.1556020379066467,0.0918634608387947,298.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4888610839844,0.871752142906189,0.2009545117616653,0.0677613541483879,297.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4698486328125,0.7040907740592957,0.050000000745058,0.0476279258728027,298.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4917297363281,0.9382721781730652,0.1583466827869415,0.5337333679199219,293.49639892578125,288.1499938964844,288.5191650390625,284.7299194335937,293.8553466796875,298.083984375,293.52813720703125,1.0,0.1792742311954498,1.0,1.0,0.8129392266273499,1.0,-0.9752779006958008,0.4313544631004333,0.5439234375953674,0.1876514256000518,0.0,0.0,0.0,12.654531478881836,25.0,249.25494384765625,-0.0,75.04191589355469,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5634460449219,0.8859374523162842,0.1785528063774109,0.0962981879711151,297.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5634765625,0.8859374523162842,0.158037006855011,0.1014066338539123,298.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5634460449219,0.8859374523162842,0.2076062113046646,0.0748985931277275,297.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5466003417969,0.6911775469779968,0.050000000745058,0.0476498939096927,298.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5637512207031,0.8859374523162842,0.1608831882476806,0.4810293912887573,293.5668640136719,287.6499938964844,288.5727233886719,284.7580261230469,293.8544921875,298.1159362792969,293.585205078125,1.0,0.1811739802360534,1.0,1.0,0.7765871286392212,1.0,-0.983449161052704,0.4399850964546203,0.5434640645980835,0.1935320049524307,0.0,0.0,0.0,13.29644775390625,45.0,218.0087738037109,-0.0,74.53602600097656,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254577636719,0.8798469305038452,0.1846653372049331,0.0922677665948867,297.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254577636719,0.8798469305038452,0.1618441194295883,0.0971623957157135,298.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254577636719,0.8798469305038452,0.2162362188100814,0.0717638134956359,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6271667480469,0.9763857126235962,0.1487927883863449,0.1298943012952804,297.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6254577636719,0.8798469305038452,0.1648658812046051,0.4608965814113617,293.6282653808594,287.6499938964844,288.6480407714844,284.7970275878906,293.8233337402344,298.1596984863281,293.64044189453125,1.0,0.1876063048839569,1.0,1.0,0.7256775498390198,1.0,-1.0224316120147705,0.4672767221927643,0.5551548600196838,0.2136724144220352,0.0,0.0,0.0,13.524124145507812,45.0,167.14048767089844,-0.0,84.18744659423828,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.65283203125,0.8918901085853577,0.1906528025865554,0.1003826782107353,297.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.65283203125,0.8918901085853577,0.1658174395561218,0.1057077944278717,298.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.65283203125,0.8918901085853577,0.2241714000701904,0.0780754163861274,297.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6529846191406,0.8960838317871094,0.150928109884262,0.1071615815162658,297.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.65283203125,0.8918901085853577,0.1689406484365463,0.5014322400093079,293.6526184082031,287.1499938964844,288.7236633300781,284.835693359375,293.524169921875,298.1591796875,293.6458740234375,1.0,0.196111798286438,1.0,1.0,0.6137242913246155,1.0,-1.0690656900405884,0.531100869178772,0.5379648208618164,0.2689870297908783,0.0,0.0,0.0,14.623893737792969,65.0,39.150726318359375,-0.0,96.16775512695312,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893615722656,0.9047696590423584,0.2009267807006836,0.109775111079216,297.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893615722656,0.9047696590423584,0.1730684787034988,0.115598477423191,298.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893615722656,0.9047696590423584,0.2377476245164871,0.0853806436061859,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.17559814453125,0.9846387505531312,0.1553357690572738,0.1465705335140228,297.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893615722656,0.9047696590423584,0.1762549579143524,0.5483494400978088,293.168212890625,286.6499938964844,288.8755187988281,284.91180419921875,291.694580078125,298.1428527832031,293.0604858398437,1.0,0.2195209413766861,1.0,1.0,0.3898178935050964,1.0,-1.2067618370056152,0.8542672991752625,0.3524945378303528,0.5643354058265686,0.0,0.0,0.0,17.12198829650879,85.0,-808.3564453125,-0.0,135.0819549560547,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893615722656,0.9047696590423584,0.2009267807006836,0.109775111079216,297.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893615722656,0.9047696590423584,0.1730684787034988,0.115598477423191,298.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893615722656,0.9047696590423584,0.2377476245164871,0.0853806436061859,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.17559814453125,0.9846387505531312,0.1553357690572738,0.1465705335140228,297.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893615722656,0.9047696590423584,0.1762549579143524,0.5483494400978088,293.168212890625,286.6499938964844,288.8755187988281,284.91180419921875,291.694580078125,298.1428527832031,293.0604858398437,1.0,0.2195209413766861,1.0,1.0,0.3898178935050964,1.0,-1.2067618370056152,0.8542672991752625,0.3524945378303528,0.5643354058265686,0.0,0.0,0.0,17.12198829650879,85.0,-808.3564453125,-0.0,135.0819549560547,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.775146484375,0.9297896027565002,0.2065053135156631,0.1286218613386154,297.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.775146484375,0.9297896027565002,0.1773206889629364,0.1354450136423111,298.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.775146484375,0.9297896027565002,0.24702849984169,0.1000392213463783,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76641845703125,0.9621426463127136,0.1566748917102813,0.1484917998313903,297.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.775146484375,0.9297896027565002,0.1802781820297241,0.6424927711486816,291.7470397949219,286.1499938964844,289.0277404785156,284.9862976074219,289.7811889648437,298.0693054199219,291.6131286621094,1.0,0.2506938278675079,1.0,1.0,0.165911465883255,1.0,-1.3861979246139526,1.2776029109954834,0.1085950210690498,0.9510204792022704,0.0,0.0,0.0,21.220134735107425,105.0,-1699.120361328125,-0.0,201.8123779296875,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.775146484375,0.9297896027565002,0.2065053135156631,0.1286218613386154,297.849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.775146484375,0.9297896027565002,0.1773206889629364,0.1354450136423111,298.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.775146484375,0.9297896027565002,0.24702849984169,0.1000392213463783,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.76641845703125,0.9621426463127136,0.1566748917102813,0.1484917998313903,297.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.775146484375,0.9297896027565002,0.1802781820297241,0.6424927711486816,291.7470397949219,286.1499938964844,289.0277404785156,284.9862976074219,289.7811889648437,298.0693054199219,291.6131286621094,1.0,0.2506938278675079,1.0,1.0,0.165911465883255,1.0,-1.3861979246139526,1.2776029109954834,0.1085950210690498,0.9510204792022704,0.0,0.0,0.0,21.220134735107425,105.0,-1699.120361328125,-0.0,201.8123779296875,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.9392298460006714,0.2068584710359573,0.1364622712135315,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5761413574219,0.987728714942932,0.1754346042871475,0.1670520901679992,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.9392298460006714,0.2518145442008972,0.1061373203992843,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.950057327747345,0.1558057218790054,0.1481434553861618,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769958496094,0.986605167388916,0.1791880130767822,0.7891584634780884,290.56414794921875,286.14288330078125,289.1797180175781,285.05908203125,289.2963562011719,297.95574951171875,290.4932861328125,1.0,0.2892379462718963,1.0,1.0,0.099546879529953,1.0,-1.6164813041687012,1.5965944528579712,0.0198868252336978,1.2219552993774414,0.0,0.0,0.0,26.031763076782227,125.0,-1492.390869140625,-0.0,312.49957275390625,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.9392298460006714,0.2068584710359573,0.1364622712135315,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5761413574219,0.987728714942932,0.1754346042871475,0.1670520901679992,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5837097167969,0.9392298460006714,0.2518145442008972,0.1061373203992843,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.950057327747345,0.1558057218790054,0.1481434553861618,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5769958496094,0.986605167388916,0.1791880130767822,0.7891584634780884,290.56414794921875,286.14288330078125,289.1797180175781,285.05908203125,289.2963562011719,297.95574951171875,290.4932861328125,1.0,0.2892379462718963,1.0,1.0,0.099546879529953,1.0,-1.6164813041687012,1.5965944528579712,0.0198868252336978,1.2219552993774414,0.0,0.0,0.0,26.031763076782227,125.0,-1492.390869140625,-0.0,312.49957275390625,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9317321777344,0.8550135493278503,0.1993757337331771,0.1821533292531967,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.8154922723770142,0.1727208793163299,0.1650927066802978,297.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9289855957031,0.9204145669937134,0.2476848065853119,0.1753240823745727,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361877441406,0.7840525507926941,0.1535362750291824,0.146976351737976,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.933837890625,0.8188913464546204,0.1745263338088989,0.7934911251068115,289.9284973144531,286.1065979003906,289.3308410644531,285.13006591796875,289.3268737792969,297.826904296875,289.9059143066406,1.0,0.3293594419956207,1.0,1.0,0.033182293176651,1.0,-1.7560113668441772,1.755874752998352,0.0001367254881188,1.353576898574829,0.0,0.0,0.0,45.72306442260742,113.0,-907.2535400390624,-0.0,445.5280151367188,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9317321777344,0.8550135493278503,0.1993757337331771,0.1821533292531967,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93408203125,0.8154922723770142,0.1727208793163299,0.1650927066802978,297.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9289855957031,0.9204145669937134,0.2476848065853119,0.1753240823745727,297.5624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9361877441406,0.7840525507926941,0.1535362750291824,0.146976351737976,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.933837890625,0.8188913464546204,0.1745263338088989,0.7934911251068115,289.9284973144531,286.1065979003906,289.3308410644531,285.13006591796875,289.3268737792969,297.826904296875,289.9059143066406,1.0,0.3293594419956207,1.0,1.0,0.033182293176651,1.0,-1.7560113668441772,1.755874752998352,0.0001367254881188,1.353576898574829,0.0,0.0,0.0,45.72306442260742,113.0,-907.2535400390624,-0.0,445.5280151367188,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8055114746094,0.7885562777519226,0.1961485743522644,0.1791443675756454,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8067321777344,0.7532599568367004,0.1717283278703689,0.1645585596561432,297.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.80389404296875,0.8459162712097168,0.2445338815450668,0.1729922145605087,297.52227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8079528808594,0.7260186672210693,0.152207612991333,0.1462915986776352,297.6065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8066711425781,0.7550901174545288,0.1725108176469802,0.7864634394645691,289.8035888671875,286.0885925292969,289.4059143066406,285.16485595703125,289.401123046875,297.7506103515625,289.7903137207031,1.0,0.3411126136779785,1.0,1.0,0.0,1.0,-1.7397093772888184,1.7397061586380005,3.203703954568482e-06,1.3408740758895874,0.0,0.0,0.0,60.13193893432617,113.0,-623.8477783203125,-0.0,478.4004211425781,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73193359375,0.7553344964981079,0.1942532509565353,0.1772523671388626,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325744628906,0.7256324291229248,0.1711921244859695,0.1642505526542663,297.8407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7309875488281,0.8134833574295044,0.2432316392660141,0.1717773675918579,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7333068847656,0.6968352794647217,0.1511217653751373,0.145560011267662,297.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325744628906,0.7259954810142517,0.1709469705820083,0.7803947925567627,289.7308044433594,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.6974182128906,289.7233581542969,1.0,0.3494561910629272,1.0,1.0,0.0,1.0,-1.7274384498596191,1.727436065673828,2.4214753011619905e-06,1.3310781717300415,0.0,0.0,0.0,70.36817932128906,101.0,-410.8423156738281,-0.0,500.9313049316406,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.689208984375,0.7350443601608276,0.1932112425565719,0.1761063486337661,297.5310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6894226074219,0.7070598602294922,0.1710868179798126,0.1642518639564514,297.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6889343261719,0.7914914488792419,0.2432418763637542,0.1715417951345443,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68963623046875,0.6761408448219299,0.1501709222793579,0.1448142677545547,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6894226074219,0.705612301826477,0.1695785224437713,0.7746120691299438,289.6888732910156,286.0478515625,289.57568359375,285.2425842285156,289.5708923339844,297.65057373046875,289.6869201660156,1.0,0.3562237918376922,1.0,1.0,0.0,1.0,-1.7179362773895264,1.7179338932037354,2.395660430920543e-06,1.3234405517578125,0.0,0.0,0.0,78.81690979003906,101.0,-215.32020568847656,-0.0,519.673095703125,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6845703125,0.7294131517410278,0.1931342184543609,0.1759252548217773,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6845703125,0.7013833522796631,0.1712684035301208,0.1644242852926254,297.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6845703125,0.7854773998260498,0.243792712688446,0.1718272566795349,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6846008300781,0.6700019836425781,0.1498579382896423,0.1445283442735672,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6845703125,0.6989585757255554,0.1691010743379593,0.7723713517189026,289.6845703125,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.63165283203125,289.6849060058594,1.0,0.3584686815738678,1.0,1.0,0.0,1.0,-1.7152321338653564,1.7152297496795654,2.3883048925199546e-06,1.3212347030639648,0.0,0.0,0.0,81.63790130615234,89.0,-134.87660217285156,-0.0,526.1832275390625,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7135009765625,0.7254357933998108,0.1939933151006698,0.1764126271009445,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7132263183594,0.6975677013397217,0.1722829341888427,0.1652637422084808,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7140197753906,0.7822270393371582,0.246171548962593,0.1732687503099441,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7128295898437,0.6647558808326721,0.1496741324663162,0.1442313194274902,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7131652832031,0.6929829120635986,0.1686558425426483,0.7695388197898865,289.7140808105469,286.0048522949219,289.7548217773437,285.3235168457031,289.7501525878906,297.5994873046875,289.71844482421875,1.0,0.3605727553367615,1.0,1.0,0.0,1.0,-1.7147928476333618,1.7147904634475708,2.3869274627941195e-06,1.3207286596298218,0.0,0.0,0.0,84.20427703857422,89.0,2.291280031204224,-0.0,533.3941040039062,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215270996094,0.7257418632507324,0.1942180693149566,0.1765703111886978,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.72119140625,0.6979345679283142,0.1724908649921417,0.1654309779405594,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221069335937,0.7827795147895813,0.2466153055429458,0.173545703291893,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72076416015625,0.6648674011230469,0.1497095376253128,0.1442333459854126,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7211608886719,0.6930564045906067,0.1686657965183258,0.7694067358970642,289.72216796875,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.59600830078125,289.7269592285156,1.0,0.3605554103851318,1.0,1.0,0.0,1.0,-1.7153587341308594,1.7153563499450684,2.388419034105027e-06,1.3211534023284912,0.0,0.0,0.0,84.15560150146484,77.0,17.00613784790039,-0.0,533.618408203125,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056335449219,0.7337744832038879,0.1965547800064087,0.1783008575439453,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8051147460937,0.7067631483078003,0.1745022088289261,0.1670324951410293,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8065185546875,0.7936734557151794,0.250612735748291,0.1760608404874801,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044128417969,0.6714988946914673,0.150424912571907,0.1445904523134231,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80499267578125,0.6997929215431213,0.1692590564489364,0.7703947424888611,289.8065795898437,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5760192871094,289.81378173828125,1.0,0.3583948314189911,1.0,1.0,0.0,1.0,-1.7239902019500732,1.7239878177642822,2.4114606276270933e-06,1.3278058767318726,0.0,0.0,0.0,81.0916976928711,65.0,99.60333251953124,-0.0,530.2366333007812,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056335449219,0.7337744832038879,0.1965547800064087,0.1783008575439453,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8051147460937,0.7067631483078003,0.1745022088289261,0.1670324951410293,297.6815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8065185546875,0.7936734557151794,0.250612735748291,0.1760608404874801,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8044128417969,0.6714988946914673,0.150424912571907,0.1445904523134231,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.80499267578125,0.6997929215431213,0.1692590564489364,0.7703947424888611,289.8065795898437,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5760192871094,289.81378173828125,1.0,0.3583948314189911,1.0,1.0,0.0,1.0,-1.7239902019500732,1.7239878177642822,2.4114606276270933e-06,1.3278058767318726,0.0,0.0,0.0,81.0916976928711,65.0,99.60333251953124,-0.0,530.2366333007812,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.881591796875,0.7448787689208984,0.1986853331327438,0.1799285858869552,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8809814453125,0.7180896401405334,0.1762704253196716,0.1684345304965973,297.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8825988769531,0.8075774908065796,0.2538822889328003,0.1781259626150131,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8801574707031,0.6817976832389832,0.1513235121965408,0.1451575458049774,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8808288574219,0.7102810740470886,0.1701291799545288,0.7728900909423828,289.88262939453125,285.9427185058594,290.0136108398437,285.4391784667969,290.0091857910156,297.5672912597656,289.8907470703125,1.0,0.3552086055278778,1.0,1.0,0.0,1.0,-1.733782172203064,1.733779788017273,2.437859393467079e-06,1.335428237915039,0.0,0.0,0.0,76.71617889404297,65.0,133.29283142089844,-0.0,523.6881713867188,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9149780273437,0.7507199645042419,0.199635311961174,0.180660218000412,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.91436767578125,0.7235701084136963,0.1770548373460769,0.1690568476915359,297.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.916015625,0.8143342733383179,0.255289614200592,0.1790152937173843,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9135131835937,0.6872804164886475,0.1517636775970459,0.1454498320817947,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9141845703125,0.7155584096908569,0.1705665290355682,0.7742444276809692,289.91607666015625,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5646057128906,289.9244384765625,1.0,0.3536255061626434,1.0,1.0,0.0,1.0,-1.7384520769119265,1.7384495735168457,2.450521606078837e-06,1.33907151222229,0.0,0.0,0.0,74.55414581298828,53.0,143.00636291503906,-0.0,520.3107299804688,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9747619628906,0.7627832889556885,0.2013595700263977,0.1819932609796524,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9741516113281,0.7344174385070801,0.1784775108098983,0.1701866537332534,297.6538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9758605957031,0.8272954225540161,0.2577936351299286,0.1805977374315261,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97320556640625,0.6984922885894775,0.1526050567626953,0.146023228764534,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97393798828125,0.7257916331291199,0.1714115738868713,0.7769536375999451,289.97589111328125,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.5601501464844,289.98455810546875,1.0,0.3505983352661133,1.0,1.0,0.0,1.0,-1.7472494840621948,1.7472469806671145,2.474493612680817e-06,1.345942497253418,0.0,0.0,0.0,70.43167114257812,53.0,155.6934051513672,-0.0,513.7427368164062,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364685058594,0.7777246236801147,0.2031750977039337,0.183401882648468,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.03582763671875,0.7476384043693542,0.1799760162830352,0.1713786274194717,297.6476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375671386719,0.8427111506462097,0.2603780627250671,0.182230919599533,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03485107421875,0.7119449973106384,0.1535363942384719,0.1466732770204544,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355834960937,0.7380059361457825,0.1723576784133911,0.7800766825675964,290.03759765625,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.55474853515625,290.04638671875,1.0,0.3472622632980346,1.0,1.0,0.0,1.0,-1.7568624019622805,1.7568598985671997,2.5008584998431616e-06,1.3534564971923828,0.0,0.0,0.0,65.8991928100586,41.0,164.25816345214844,-0.0,506.3939514160156,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.8174514174461365,0.2070132344961166,0.1863901913166046,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.7848027348518372,0.1831483542919159,0.1739083230495453,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1634826660156,0.8855244517326355,0.265722393989563,0.1856078803539276,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.7442771196365356,0.1556084901094436,0.1481543183326721,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.7724276185035706,0.1744763106107711,0.7872852087020874,290.1634521484375,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5471496582031,290.1723022460937,1.0,0.3399293422698974,1.0,1.0,0.0,1.0,-1.7779748439788818,1.7779723405838013,2.559374706834205e-06,1.3699713945388794,0.0,0.0,0.0,55.95173263549805,29.0,172.88633728027344,-0.0,489.9497375488281,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.8174514174461365,0.2070132344961166,0.1863901913166046,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.7848027348518372,0.1831483542919159,0.1739083230495453,297.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1634826660156,0.8855244517326355,0.265722393989563,0.1856078803539276,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.7442771196365356,0.1556084901094436,0.1481543183326721,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16143798828125,0.7724276185035706,0.1744763106107711,0.7872852087020874,290.1634521484375,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5471496582031,290.1723022460937,1.0,0.3399293422698974,1.0,1.0,0.0,1.0,-1.7779748439788818,1.7779723405838013,2.559374706834205e-06,1.3699713945388794,0.0,0.0,0.0,55.95173263549805,29.0,172.88633728027344,-0.0,489.9497375488281,1.0,282.4352722167969,283.8509216308594,290.4563903808594,291.67950439453125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.577472404178229e-21,-7.8873620208911475e-22,-7.8873620208911475e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
